time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044160,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.502405737293884e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,0.0001000653355731,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,7.390811515506357e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,0.000100065175502,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.0004746639169752,285.02178955078125,294.1499938964844,295.2058410644531,293.6415405273437,296.8008728027344,295.2625732421875,284.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012570457533,7.333881058002589e-09,0.0010125631233677,-0.0182653348892927,0.0,0.0,0.0,-0.008448539301753,60.0,16.484119415283203,-0.0,-6.990518386373878e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.480089647695422e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.983032941818236e-05,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.373453991021961e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,9.983016934711486e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0004735491820611,285.0154113769531,294.1499938964844,295.1895751953125,293.6258850097656,296.7721862792969,295.24566650390625,284.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101911611855,7.055671158440191e-09,0.0010101840598508,-0.0175366401672363,0.0,0.0,0.0,-0.008310617879033,60.0,16.350360870361328,-0.0,-6.957705522836477e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.480089647695422e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.983032941818236e-05,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.373453991021961e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,9.983016934711486e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0004735491820611,285.0154113769531,294.1499938964844,295.1895751953125,293.6258850097656,296.7721862792969,295.24566650390625,284.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101911611855,7.055671158440191e-09,0.0010101840598508,-0.0175366401672363,0.0,0.0,0.0,-0.008310617879033,60.0,16.350360870361328,-0.0,-6.957705522836477e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.459511056775229e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,9.961362229660152e-05,299.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,7.357447611866519e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.961346222553402e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,0.0004725212638732,285.0091857910156,294.1499938964844,295.17352294921875,293.6104431152344,296.7438049316406,295.2295837402344,284.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007997081615,6.799118157374551e-09,0.001007990213111,-0.0168646443635225,0.0,0.0,0.0,-0.0081834336742758,60.0,16.2222843170166,-0.0,-6.927515272536766e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.459511056775229e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,9.961362229660152e-05,299.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,7.357447611866519e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.961346222553402e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,0.0004725212638732,285.0091857910156,294.1499938964844,295.17352294921875,293.6104431152344,296.7438049316406,295.2295837402344,284.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007997081615,6.799118157374551e-09,0.001007990213111,-0.0168646443635225,0.0,0.0,0.0,-0.0081834336742758,60.0,16.2222843170166,-0.0,-6.927515272536766e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,9.441196743864566e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.942075121216476e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,7.343202014453709e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.942059841705486e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0004716064431704,285.00311279296875,294.1499938964844,295.15771484375,293.59521484375,296.7157287597656,295.2140808105469,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006044098176,6.570775479275426e-09,0.0010060374625027,-0.0162665247917175,0.0,0.0,0.0,-0.0080702332779765,60.0,16.100515365600586,-0.0,-6.900700100231917e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,9.441196743864566e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.942075121216476e-05,299.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,7.343202014453709e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.942059841705486e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0004716064431704,285.00311279296875,294.1499938964844,295.15771484375,293.59521484375,296.7157287597656,295.2140808105469,284.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006044098176,6.570775479275426e-09,0.0010060374625027,-0.0162665247917175,0.0,0.0,0.0,-0.0080702332779765,60.0,16.100515365600586,-0.0,-6.900700100231917e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,9.425590542377904e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.92564091575332e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,7.331063534365967e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,9.92562563624233e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0004708268970716,284.9972229003906,294.1499938964844,295.14208984375,293.5802001953125,296.6879272460937,295.1990051269531,284.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043798247352,6.376187577927794e-09,0.0010043734218925,-0.015756806358695,0.0,0.0,0.0,-0.0079737668856978,60.0,15.985513687133787,-0.0,-6.877889546785809e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,9.425590542377904e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,9.92564091575332e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,7.331063534365967e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,9.92562563624233e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0004708268970716,284.9972229003906,294.1499938964844,295.14208984375,293.5802001953125,296.6879272460937,295.1990051269531,284.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043798247352,6.376187577927794e-09,0.0010043734218925,-0.015756806358695,0.0,0.0,0.0,-0.0079737668856978,60.0,15.985513687133787,-0.0,-6.877889546785809e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.418941772310065e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,9.918639261741193e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.325891783693805e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,9.9186239822302e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,0.0004704947641585,284.9943542480469,294.1499938964844,295.13433837890625,293.5727233886719,296.67413330078125,295.19158935546875,284.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036710882559,6.293271237467479e-09,0.0010036648018285,-0.0155396051704883,0.0,0.0,0.0,-0.0079326638951897,60.0,15.93087673187256,-0.0,-6.868181401387119e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.413095540367068e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,9.912482346408068e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,7.321344310184941e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.91246779449284e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0004702027654275,284.99151611328125,294.1499938964844,295.1266174316406,293.5653076171875,296.660400390625,295.1842346191406,284.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030476842075,6.220363335529555e-09,0.0010030415141955,-0.0153486197814345,0.0,0.0,0.0,-0.007896521128714,60.0,15.878073692321776,-0.0,-6.859650625301583e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,9.40353493206203e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.902413876261562e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.313907553907484e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.902399324346334e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,0.0004697251715697,284.9859313964844,294.1499938964844,295.1112365722656,293.5505065917969,296.63311767578125,295.1695861816406,284.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020269546657,6.101097405064593e-09,0.001002020901069,-0.0150361945852637,0.0,0.0,0.0,-0.0078373914584517,60.0,15.776965141296388,-0.0,-6.845706934655027e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,9.40353493206203e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.902413876261562e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.313907553907484e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,9.902399324346334e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,0.0004697251715697,284.9859313964844,294.1499938964844,295.1112365722656,293.5505065917969,296.63311767578125,295.1695861816406,284.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020269546657,6.101097405064593e-09,0.001002020901069,-0.0150361945852637,0.0,0.0,0.0,-0.0078373914584517,60.0,15.776965141296388,-0.0,-6.845706934655027e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.397236863151193e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.895781113300472e-05,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,7.309007924050093e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,9.895766561385244e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,0.0004694105882663,284.9804992675781,294.1499938964844,295.095947265625,293.5357971191406,296.6061096191406,295.1549987792969,284.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013548890128,6.0224909503858726e-09,0.0010013488354161,-0.014830277301371,0.0,0.0,0.0,-0.0077984235249459,60.0,15.683128356933594,-0.0,-6.836524590880799e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.397236863151193e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.895781113300472e-05,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,7.309007924050093e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,9.895766561385244e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,0.0004694105882663,284.9804992675781,294.1499938964844,295.095947265625,293.5357971191406,296.6061096191406,295.1549987792969,284.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013548890128,6.0224909503858726e-09,0.0010013488354161,-0.014830277301371,0.0,0.0,0.0,-0.0077984235249459,60.0,15.683128356933594,-0.0,-6.836524590880799e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,9.394108928972857e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,9.892487287288532e-05,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,7.30657484382391e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.892472735373305e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,0.0004692543589044,284.9752502441406,294.1499938964844,295.0806884765625,293.5211181640625,296.5793151855469,295.1403503417969,284.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010204277932,5.983391115904624e-09,0.0010010144906118,-0.0147278504446148,0.0,0.0,0.0,-0.0077790399082005,60.0,15.59640884399414,-0.0,-6.83195935380354e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,9.394108928972857e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,9.892487287288532e-05,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,7.30657484382391e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,9.892472735373305e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,0.0004692543589044,284.9752502441406,294.1499938964844,295.0806884765625,293.5211181640625,296.5793151855469,295.1403503417969,284.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010204277932,5.983391115904624e-09,0.0010010144906118,-0.0147278504446148,0.0,0.0,0.0,-0.0077790399082005,60.0,15.59640884399414,-0.0,-6.83195935380354e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,9.393732761964202e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.892090020002796e-05,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,7.306281622732058e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,9.89207619568333e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0004692355869337,284.9701538085937,294.1499938964844,295.0654296875,293.50640869140625,296.552734375,295.1255798339844,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009793331846,5.97857541251301e-09,0.0010009732795879,-0.0147152356803417,0.0,0.0,0.0,-0.0077766529284417,60.0,15.51591968536377,-0.0,-6.831397314499554e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,9.393732761964202e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.892090020002796e-05,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,7.306281622732058e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,9.89207619568333e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0004692355869337,284.9701538085937,294.1499938964844,295.0654296875,293.50640869140625,296.552734375,295.1255798339844,284.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009793331846,5.97857541251301e-09,0.0010009732795879,-0.0147152356803417,0.0,0.0,0.0,-0.0077766529284417,60.0,15.51591968536377,-0.0,-6.831397314499554e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,9.394769585924224e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,9.893182141240686e-05,299.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,7.30708779883571e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,9.893167589325458e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,0.0004692873626481,284.9676818847656,294.1499938964844,295.05780029296875,293.49908447265625,296.5395202636719,295.1181335449219,284.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991431351048959e-09,0.0010010838741436,-0.0147489123046398,0.0,0.0,0.0,-0.0077830292284488,60.0,15.47840976715088,-0.0,-6.83289798075748e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,9.396031236974522e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,9.894510731101036e-05,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,7.308069325517863e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,9.894496179185808e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,0.0004693504015449,284.9652099609375,294.1499938964844,295.0501403808594,293.49169921875,296.5263366699219,295.11065673828125,284.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012245038524,6.007089936588272e-09,0.0010012184502556,-0.0147899314761161,0.0,0.0,0.0,-0.0077907955273985,60.0,15.441353797912598,-0.0,-6.83472620721659e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.399840200785547e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,9.898521238937974e-05,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,7.311031367862597e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,9.898507414618508e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0004695406823884,284.9604187011719,294.1499938964844,295.0347595214844,293.4768981933594,296.5001220703125,295.0955505371094,284.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016271844506,6.054421408663302e-09,0.0010016211308538,-0.0149139231070876,0.0,0.0,0.0,-0.0078142490237951,60.0,15.370855331420898,-0.0,-6.840253519158068e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.399840200785547e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,9.898521238937974e-05,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,7.311031367862597e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,9.898507414618508e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0004695406823884,284.9604187011719,294.1499938964844,295.0347595214844,293.4768981933594,296.5001220703125,295.0955505371094,284.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016271844506,6.054421408663302e-09,0.0010016211308538,-0.0149139231070876,0.0,0.0,0.0,-0.0078142490237951,60.0,15.370855331420898,-0.0,-6.840253519158068e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.405091986991464e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.904050966724752e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,7.315115362871438e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,9.904037142405286e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0004698030243162,284.95574951171875,294.1499938964844,295.019287109375,293.4620056152344,296.4740905761719,295.0802001953125,284.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021856287494,6.1197336087559515e-09,0.0010021795751526,-0.015085014514625,0.0,0.0,0.0,-0.0078466264531016,60.0,15.304181098937988,-0.0,-6.847884748140133e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.405091986991464e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.904050966724752e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,7.315115362871438e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,9.904037142405286e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0004698030243162,284.95574951171875,294.1499938964844,295.019287109375,293.4620056152344,296.4740905761719,295.0802001953125,284.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021856287494,6.1197336087559515e-09,0.0010021795751526,-0.015085014514625,0.0,0.0,0.0,-0.0078466264531016,60.0,15.304181098937988,-0.0,-6.847884748140133e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,9.411290375282988e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.910577500704676e-05,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,7.319935684790835e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,9.910563676385208e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0004701126308646,284.9512023925781,294.1499938964844,295.0036315917969,293.44696044921875,296.4481811523437,295.0646667480469,284.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.1968394859945874e-09,0.0010028388351202,-0.0152869988232851,0.0,0.0,0.0,-0.0078848507255315,60.0,15.24059009552002,-0.0,-6.85689940382872e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,9.411290375282988e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.910577500704676e-05,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,7.319935684790835e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,9.910563676385208e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0004701126308646,284.9512023925781,294.1499938964844,295.0036315917969,293.44696044921875,296.4481811523437,295.0646667480469,284.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.1968394859945874e-09,0.0010028388351202,-0.0152869988232851,0.0,0.0,0.0,-0.0078848507255315,60.0,15.24059009552002,-0.0,-6.85689940382872e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,9.417874389328064e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,9.917510760715233e-05,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,7.325056503759697e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,9.917496936395764e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0004704415623564,284.94683837890625,294.1499938964844,294.9878234863281,293.4317321777344,296.4224548339844,295.048828125,284.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278758846178789e-09,0.0010035394225269,-0.0155015913769602,0.0,0.0,0.0,-0.0079254629090428,60.0,15.1793794631958,-0.0,-6.866483204248652e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,9.417874389328064e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,9.917510760715233e-05,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,7.325056503759697e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,9.917496936395764e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0004704415623564,284.94683837890625,294.1499938964844,294.9878234863281,293.4317321777344,296.4224548339844,295.048828125,284.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278758846178789e-09,0.0010035394225269,-0.0155015913769602,0.0,0.0,0.0,-0.0079254629090428,60.0,15.1793794631958,-0.0,-6.866483204248652e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,9.42098122322932e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,9.920782031258568e-05,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,7.327472121687606e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,9.920768934534864e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0004705967439804,284.9447021484375,294.1499938964844,294.9798278808594,293.4240417480469,296.40966796875,295.04083251953125,284.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038779582828,6.317411926914929e-09,0.0010038716718554,-0.0156028410419821,0.0,0.0,0.0,-0.0079446332529187,60.0,15.149353981018066,-0.0,-6.871007229847238e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,9.423863957636058e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,9.923817560775204e-05,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.329714571824297e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,9.9238044640515e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,0.0004707407497335,284.942626953125,294.1499938964844,294.9717712402344,293.4162902832031,296.3969421386719,295.0327453613281,284.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041844798251,6.353273018788741e-09,0.0010041780769824,-0.0156967807561159,0.0,0.0,0.0,-0.0079624103382229,60.0,15.119544982910156,-0.0,-6.875205826872843e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,9.42878978094086e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,9.929003863362595e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,7.333544635912403e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.92899076663889e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.00047098682262,284.9386291503906,294.1499938964844,294.9554443359375,293.40057373046875,296.37158203125,295.0164489746094,284.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047073010355,6.4145249112357305e-09,0.0010047008981928,-0.0158572308719158,0.0,0.0,0.0,-0.0079927705228328,60.0,15.05988311767578,-0.0,-6.88238088741855e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,9.42878978094086e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,9.929003863362595e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,7.333544635912403e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.92899076663889e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.00047098682262,284.9386291503906,294.1499938964844,294.9554443359375,293.40057373046875,296.37158203125,295.0164489746094,284.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047073010355,6.4145249112357305e-09,0.0010047008981928,-0.0158572308719158,0.0,0.0,0.0,-0.0079927705228328,60.0,15.05988311767578,-0.0,-6.88238088741855e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.431521903024986e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.931880777003244e-05,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,7.335669215535745e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,9.931867680279538e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.000471123290481,284.9347839355469,294.1499938964844,294.9388427734375,293.3846130371094,296.346435546875,294.9999084472656,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049975244328,6.448451106422226e-09,0.0010049910051748,-0.0159461013972759,0.0,0.0,0.0,-0.0080095892772078,60.0,14.99844741821289,-0.0,-6.886356374025129e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.431521903024986e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.931880777003244e-05,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,7.335669215535745e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,9.931867680279538e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.000471123290481,284.9347839355469,294.1499938964844,294.9388427734375,293.3846130371094,296.346435546875,294.9999084472656,285.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049975244328,6.448451106422226e-09,0.0010049910051748,-0.0159461013972759,0.0,0.0,0.0,-0.0080095892772078,60.0,14.99844741821289,-0.0,-6.886356374025129e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,9.433414379600435e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.933873661793768e-05,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,7.337141141761094e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,9.933860565070064e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0004712178488261,284.9310913085937,294.1499938964844,294.9219055175781,293.3682861328125,296.32135009765625,294.9833068847656,285.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052018333226,6.471923441608851e-09,0.0010051953140646,-0.0160075817257165,0.0,0.0,0.0,-0.0080212438479065,60.0,14.936308860778809,-0.0,-6.889106884955254e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,9.433414379600435e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.933873661793768e-05,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,7.337141141761094e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.0,0.0,9.933860565070064e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0004712178488261,284.9310913085937,294.1499938964844,294.9219055175781,293.3682861328125,296.32135009765625,294.9833068847656,285.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052018333226,6.471923441608851e-09,0.0010051953140646,-0.0160075817257165,0.0,0.0,0.0,-0.0080212438479065,60.0,14.936308860778809,-0.0,-6.889106884955254e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,9.433303057448938e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,9.933755063684656e-05,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,7.337053830269724e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,9.933742694556712e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.0004712122899945,284.9275207519531,294.1499938964844,294.9045715332031,293.35162353515625,296.2964172363281,294.966552734375,285.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051890276372,6.470416646919831e-09,0.0010051826247945,-0.0160036347806453,0.0,0.0,0.0,-0.0080204978585243,60.0,14.87242603302002,-0.0,-6.888930670356785e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,9.433303057448938e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,9.933755063684656e-05,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,7.337053830269724e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,9.933742694556712e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.0004712122899945,284.9275207519531,294.1499938964844,294.9045715332031,293.35162353515625,296.2964172363281,294.966552734375,285.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051890276372,6.470416646919831e-09,0.0010051826247945,-0.0160036347806453,0.0,0.0,0.0,-0.0080204978585243,60.0,14.87242603302002,-0.0,-6.888930670356785e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
