time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046500,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,9.433121158508584e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.933563705999404e-05,299.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,7.336911949096248e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,9.93355133687146e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0004712031804956,284.9257202148437,294.1499938964844,294.895751953125,293.3431396484375,296.283935546875,294.9581298828125,285.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051678400486,6.468090507638635e-09,0.0010051613207906,-0.0159975439310073,0.0,0.0,0.0,-0.0080193374305963,60.0,14.840473175048828,-0.0,-6.888657821946256e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,9.431686339667068e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,9.9320532171987e-05,299.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,7.335795817198232e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,9.932040848070756e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,0.0004711315559688,284.92401123046875,294.1499938964844,294.8868408203125,293.3345642089844,296.27154541015625,294.9496765136719,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050117271021,6.4501612939693595e-09,0.0010050053242594,-0.0159505810588598,0.0,0.0,0.0,-0.0080104349181056,60.0,14.807243347167969,-0.0,-6.886556747076611e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.427284385310486e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,9.927416977006942e-05,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,7.332371751544997e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,9.927404607878998e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.0004709116765297,284.9206848144531,294.1499938964844,294.86865234375,293.31707763671875,296.246826171875,294.9326171875,285.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045449016615,6.395205698339623e-09,0.0010045384988188,-0.015806620940566,0.0,0.0,0.0,-0.0079832077026367,60.0,14.738458633422852,-0.0,-6.880117098262417e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.427284385310486e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,9.927416977006942e-05,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,7.332371751544997e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,9.927404607878998e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.0004709116765297,284.9206848144531,294.1499938964844,294.86865234375,293.31707763671875,296.246826171875,294.9326171875,285.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045449016615,6.395205698339623e-09,0.0010045384988188,-0.015806620940566,0.0,0.0,0.0,-0.0079832077026367,60.0,14.738458633422852,-0.0,-6.880117098262417e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,9.420944843441248e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,9.920740558300169e-05,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,7.327440107474104e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,9.920728189172225e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0004705949977505,284.91754150390625,294.1499938964844,294.8500061035156,293.2991027832031,296.22222900390625,294.9154357910156,285.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003868645057,6.316100975567451e-09,0.0010038623586297,-0.0155994053930044,0.0,0.0,0.0,-0.0079439934343099,60.0,14.667238235473633,-0.0,-6.870853042073577e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,9.420944843441248e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,9.920740558300169e-05,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,7.327440107474104e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,9.920728189172225e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0004705949977505,284.91754150390625,294.1499938964844,294.8500061035156,293.2991027832031,296.22222900390625,294.9154357910156,285.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003868645057,6.316100975567451e-09,0.0010038623586297,-0.0155994053930044,0.0,0.0,0.0,-0.0079439934343099,60.0,14.667238235473633,-0.0,-6.870853042073577e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.412847430212425e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,9.912213135976344e-05,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,7.321142038563266e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,9.912201494444162e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,0.0004701905418187,284.91455078125,294.1499938964844,294.8310852050781,293.2808837890625,296.1977844238281,294.89813232421875,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215106207463351e-09,0.0010029987897723,-0.0153348464518785,0.0,0.0,0.0,-0.0078939255326986,60.0,14.59384536743164,-0.0,-6.859035295292415e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.412847430212425e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,9.912213135976344e-05,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,7.321142038563266e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,9.912201494444162e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,0.0004701905418187,284.91455078125,294.1499938964844,294.8310852050781,293.2808837890625,296.1977844238281,294.89813232421875,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215106207463351e-09,0.0010029987897723,-0.0153348464518785,0.0,0.0,0.0,-0.0078939255326986,60.0,14.59384536743164,-0.0,-6.859035295292415e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.40322279348038e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,9.902077727019788e-05,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,7.313655805774033e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.902066085487604e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,0.0004697097756434,284.91168212890625,294.1499938964844,294.8121337890625,293.2626647949219,296.1734313964844,294.8808288574219,285.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019782930612,6.095080884449544e-09,0.0010019722394645,-0.0150204310193657,0.0,0.0,0.0,-0.0078344233334064,60.0,14.518775939941406,-0.0,-6.845003497346624e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.40322279348038e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,9.902077727019788e-05,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,7.313655805774033e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.902066085487604e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,0.0004697097756434,284.91168212890625,294.1499938964844,294.8121337890625,293.2626647949219,296.1734313964844,294.8808288574219,285.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019782930612,6.095080884449544e-09,0.0010019722394645,-0.0150204310193657,0.0,0.0,0.0,-0.0078344233334064,60.0,14.518775939941406,-0.0,-6.845003497346624e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.397901885677128e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,9.896474512061104e-05,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,7.309516513487324e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,9.89646287052892e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,0.0004694439994636,284.9103088378906,294.1499938964844,294.8026428222656,293.2535400390625,296.1612854003906,294.8721923828125,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014075087383,6.028726406981377e-09,0.0010014015715569,-0.0148466126993298,0.0,0.0,0.0,-0.0078015117906033,60.0,14.480680465698242,-0.0,-6.837252897184953e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.0,0.0,9.392419451614842e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,9.890700312098488e-05,299.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,7.305252074729651e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,9.890688670566306e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,0.0004691701033152,284.908935546875,294.1499938964844,294.7931823730469,293.2444152832031,296.1492004394531,294.863525390625,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008228709921,5.9603597613033815e-09,0.0010008168173953,-0.0146675175055861,0.0,0.0,0.0,-0.0077676190994679,60.0,14.442307472229004,-0.0,-6.82927137063416e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,9.381195559399202e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,9.878881246550009e-05,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,7.296522380784154e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,9.878869605017826e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.0004686094762291,284.9063415527344,294.1499938964844,294.774169921875,293.22613525390625,296.12506103515625,294.84625244140625,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.8204174813170084e-09,0.0009996228618547,-0.0143009144812822,0.0,0.0,0.0,-0.0076982569880783,60.0,14.365323066711426,-0.0,-6.81294736182281e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,9.381195559399202e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,9.878881246550009e-05,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,7.296522380784154e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,9.878869605017826e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.0004686094762291,284.9063415527344,294.1499938964844,294.774169921875,293.22613525390625,296.12506103515625,294.84625244140625,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.8204174813170084e-09,0.0009996228618547,-0.0143009144812822,0.0,0.0,0.0,-0.0076982569880783,60.0,14.365323066711426,-0.0,-6.81294736182281e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.370054613100363e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,9.867148764897138e-05,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,7.287856715265661e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,9.867137850960717e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.000468052981887,284.9039001464844,294.1499938964844,294.7551574707031,293.2078552246094,296.10107421875,294.8290405273437,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.68150193558381e-09,0.0009984341450035,-0.0139369992539286,0.0,0.0,0.0,-0.0076293861493468,60.0,14.288646697998049,-0.0,-6.7967633299304e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.370054613100363e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,9.867148764897138e-05,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,7.287856715265661e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,9.867137850960717e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.000468052981887,284.9039001464844,294.1499938964844,294.7551574707031,293.2078552246094,296.10107421875,294.8290405273437,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.68150193558381e-09,0.0009984341450035,-0.0139369992539286,0.0,0.0,0.0,-0.0076293861493468,60.0,14.288646697998049,-0.0,-6.7967633299304e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,9.359599062008785e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,9.856138058239594e-05,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,7.279723649844527e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,9.856127144303171e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0004675307136494,284.901611328125,294.1499938964844,294.736083984375,293.1894836425781,296.07720947265625,294.8118591308594,285.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551124448999189e-09,0.0009973187698051,-0.0135954460129141,0.0,0.0,0.0,-0.007564750034362,60.0,14.21297550201416,-0.0,-6.781591110893714e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,9.359599062008785e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,9.856138058239594e-05,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,7.279723649844527e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,9.856127144303171e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0004675307136494,284.901611328125,294.1499938964844,294.736083984375,293.1894836425781,296.07720947265625,294.8118591308594,285.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551124448999189e-09,0.0009973187698051,-0.0135954460129141,0.0,0.0,0.0,-0.007564750034362,60.0,14.21297550201416,-0.0,-6.781591110893714e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,9.350744221592322e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.846812463365497e-05,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,7.272836228366941e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,9.846801549429074e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0004670883645303,284.8995666503906,294.1499938964844,294.71697998046875,293.1711120605469,296.0534973144531,294.79473876953125,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996378948912,5.440693673364194e-09,0.0009963734773918,-0.0133061436936259,0.0,0.0,0.0,-0.0075099999085068,60.0,14.139836311340332,-0.0,-6.768753735286738e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,9.350744221592322e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.846812463365497e-05,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,7.272836228366941e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,9.846801549429074e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0004670883645303,284.8995666503906,294.1499938964844,294.71697998046875,293.1711120605469,296.0534973144531,294.79473876953125,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996378948912,5.440693673364194e-09,0.0009963734773918,-0.0133061436936259,0.0,0.0,0.0,-0.0075099999085068,60.0,14.139836311340332,-0.0,-6.768753735286738e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,9.346348815597594e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,9.842184226727112e-05,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,7.269417255884036e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,9.842173312790692e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,0.0004668688343372,284.8985290527344,294.1499938964844,294.7074279785156,293.1618957519531,296.0416259765625,294.7862243652344,285.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959123563021,5.385885959441339e-09,0.0009959070011973,-0.0131625579670071,0.0,0.0,0.0,-0.0074828402139246,60.0,14.103358268737791,-0.0,-6.76238656183159e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,9.34251002036035e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,9.838141704676671e-05,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,7.266431202879176e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,9.838130790740252e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,0.0004666770691983,284.89752197265625,294.1499938964844,294.69781494140625,293.1526794433594,296.02978515625,294.7776794433594,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955028071999,5.338006481281354e-09,0.0009954974520951,-0.0130371218547225,0.0,0.0,0.0,-0.0074591031298041,60.0,14.067479133605955,-0.0,-6.756827275467003e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,9.336067887488753e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,9.831357601797208e-05,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,7.261420250870287e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,9.831346687860788e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0004663552972488,284.8956298828125,294.1499938964844,294.6786193847656,293.1341857910156,296.0061950683594,294.7604675292969,285.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994813395664,5.257643209688467e-09,0.0009948081569746,-0.0128265870735049,0.0,0.0,0.0,-0.0074192532338202,60.0,13.997368812561035,-0.0,-6.747501402060152e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,9.336067887488753e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,9.831357601797208e-05,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,7.261420250870287e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,9.831346687860788e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0004663552972488,284.8956298828125,294.1499938964844,294.6786193847656,293.1341857910156,296.0061950683594,294.7604675292969,285.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994813395664,5.257643209688467e-09,0.0009948081569746,-0.0128265870735049,0.0,0.0,0.0,-0.0074192532338202,60.0,13.997368812561035,-0.0,-6.747501402060152e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,9.331470937468112e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.82651617960073e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,7.257844845298678e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,9.826505993260072e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,0.0004661256971303,284.8938903808594,294.1499938964844,294.6593322753906,293.1156311035156,295.9826965332031,294.7430725097656,285.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200273545113987e-09,0.0009943174663931,-0.0126762874424457,0.0,0.0,0.0,-0.0073908120393753,60.0,13.929561614990234,-0.0,-6.74084716933976e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,9.331470937468112e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.82651617960073e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,7.257844845298678e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,9.826505993260072e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,0.0004661256971303,284.8938903808594,294.1499938964844,294.6593322753906,293.1156311035156,295.9826965332031,294.7430725097656,285.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200273545113987e-09,0.0009943174663931,-0.0126762874424457,0.0,0.0,0.0,-0.0073908120393753,60.0,13.929561614990234,-0.0,-6.74084716933976e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,9.3291157099884e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,9.824035805650055e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,7.256012759171426e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,9.824025619309396e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0004660080594476,284.89227294921875,294.1499938964844,294.63995361328125,293.09698486328125,295.9592590332031,294.7254333496094,285.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940712479874,5.170834871393026e-09,0.0009940660092979,-0.0125991636887192,0.0,0.0,0.0,-0.0073762196116149,60.0,13.86491870880127,-0.0,-6.737433722037167e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,9.3291157099884e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,9.824035805650055e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,7.256012759171426e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,9.824025619309396e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0004660080594476,284.89227294921875,294.1499938964844,294.63995361328125,293.09698486328125,295.9592590332031,294.7254333496094,285.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940712479874,5.170834871393026e-09,0.0009940660092979,-0.0125991636887192,0.0,0.0,0.0,-0.0073762196116149,60.0,13.86491870880127,-0.0,-6.737433722037167e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,9.328508895123376e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,9.823396248975767e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,7.255539821926504e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.823386062635107e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,0.0004659777332562,284.8907775878906,294.1499938964844,294.6205139160156,293.0782775878906,295.9358825683594,294.70751953125,285.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940053569152,5.163176997058372e-09,0.0009940002346411,-0.0125791011378169,0.0,0.0,0.0,-0.0073724212124943,60.0,13.802734375,-0.0,-6.736546254160204e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,9.328508895123376e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,9.823396248975767e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,7.255539821926504e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.823386062635107e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,0.0004659777332562,284.8907775878906,294.1499938964844,294.6205139160156,293.0782775878906,295.9358825683594,294.70751953125,285.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940053569152,5.163176997058372e-09,0.0009940002346411,-0.0125791011378169,0.0,0.0,0.0,-0.0073724212124943,60.0,13.802734375,-0.0,-6.736546254160204e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,9.329291788162664e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,9.824220614973456e-05,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,7.256148819578812e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,9.824210428632796e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,0.0004660168488044,284.8901062011719,294.1499938964844,294.6107788085937,293.06890869140625,295.9242553710937,294.6983337402344,285.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940897580236,5.1728923367022625e-09,0.0009940845193341,-0.0126045523211359,0.0,0.0,0.0,-0.007377244066447,60.0,13.773249626159668,-0.0,-6.737672464396385e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.0,0.0,9.330127795692532e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,9.825101005844772e-05,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,7.256798562593758e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,9.825090819504112e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,0.0004660586128011,284.8894348144531,294.1499938964844,294.6010131835937,293.0595092773437,295.91259765625,294.68914794921875,285.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941790485754,5.1832618197522615e-09,0.0009941739263013,-0.0126317180693149,0.0,0.0,0.0,-0.0073823882266879,60.0,13.743889808654783,-0.0,-6.73887470270529e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,9.332958870800212e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,9.828081965679304e-05,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,7.25900026736781e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,9.828071779338644e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0004662000574171,284.8882141113281,294.1499938964844,294.5813903808594,293.0406188964844,295.88934326171875,294.6705322265625,285.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944777702912,5.218446563759471e-09,0.0009944725316017,-0.0127238994464278,0.0,0.0,0.0,-0.0073998193256556,60.0,13.686946868896484,-0.0,-6.742954639094023e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,9.332958870800212e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,9.828081965679304e-05,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,7.25900026736781e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,9.828071779338644e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0004662000574171,284.8882141113281,294.1499938964844,294.5813903808594,293.0406188964844,295.88934326171875,294.6705322265625,285.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944777702912,5.218446563759471e-09,0.0009944725316017,-0.0127238994464278,0.0,0.0,0.0,-0.0073998193256556,60.0,13.686946868896484,-0.0,-6.742954639094023e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,9.33733390411362e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,9.832689102040604e-05,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,7.262403232743964e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,9.832678915699944e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,0.00046641859808,284.8871459960937,294.1499938964844,294.5616760253906,293.02166748046875,295.8661804199219,294.65142822265625,285.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272868808248177e-09,0.0009949384257197,-0.0128664756193757,0.0,0.0,0.0,-0.0074268016032874,60.0,13.63240909576416,-0.0,-6.749267811301253e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,9.33733390411362e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,9.832689102040604e-05,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,7.262403232743964e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,9.832678915699944e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,0.00046641859808,284.8871459960937,294.1499938964844,294.5616760253906,293.02166748046875,295.8661804199219,294.65142822265625,285.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272868808248177e-09,0.0009949384257197,-0.0128664756193757,0.0,0.0,0.0,-0.0074268016032874,60.0,13.63240909576416,-0.0,-6.749267811301253e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,9.34244817472063e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.8380733106751e-05,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,7.266379543580115e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,9.8380638519302e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0004666740423999,284.8861999511719,294.1499938964844,294.5418701171875,293.0025939941406,295.843017578125,294.6320495605469,285.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954876732081,5.336493469343395e-09,0.0009954823181033,-0.0130331609398126,0.0,0.0,0.0,-0.0074583422392606,60.0,13.579290390014648,-0.0,-6.75665177141127e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,9.34244817472063e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.8380733106751e-05,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,7.266379543580115e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,9.8380638519302e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0004666740423999,284.8861999511719,294.1499938964844,294.5418701171875,293.0025939941406,295.843017578125,294.6320495605469,285.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954876732081,5.336493469343395e-09,0.0009954823181033,-0.0130331609398126,0.0,0.0,0.0,-0.0074583422392606,60.0,13.579290390014648,-0.0,-6.75665177141127e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,9.348046296508984e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,9.843969019129872e-05,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,7.270733476616442e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,9.843958832789212e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,0.0004669537011068,284.8854064941406,294.1499938964844,294.5219421386719,292.9834289550781,295.8199157714844,294.6122436523437,285.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406161740495463e-09,0.0009960782481357,-0.0132156778126955,0.0,0.0,0.0,-0.0074928808026015,60.0,13.52739715576172,-0.0,-6.764742011000635e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
