time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048840,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,9.348046296508984e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,9.843969019129872e-05,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,7.270733476616442e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,9.843958832789212e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,0.0004669537011068,284.8854064941406,294.1499938964844,294.5219421386719,292.9834289550781,295.8199157714844,294.6122436523437,285.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406161740495463e-09,0.0009960782481357,-0.0132156778126955,0.0,0.0,0.0,-0.0074928808026015,60.0,13.52739715576172,-0.0,-6.764742011000635e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,9.350791515316814e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,9.846859757089987e-05,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,7.272868970176205e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,9.846849570749328e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0004670908383559,284.88507080078125,294.1499938964844,294.5119323730469,292.97381591796875,295.80841064453125,294.6022033691406,285.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963766206055,5.440325967498438e-09,0.0009963711490854,-0.0133051797747612,0.0,0.0,0.0,-0.0075098215602338,60.0,13.501651763916016,-0.0,-6.768711102722591e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,9.35335920075886e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,9.849563502939418e-05,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,7.274865492945537e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,9.849553316598758e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0004672190989367,284.8847961425781,294.1499938964844,294.5018920898437,292.9641418457031,295.7969055175781,294.592041015625,285.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966494981199,5.472274189344262e-09,0.0009966440265998,-0.0133888777345418,0.0,0.0,0.0,-0.0075256577692925,60.0,13.475947380065918,-0.0,-6.77242368851694e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,9.358463285025208e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.854937525233254e-05,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,7.278835255419835e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,9.854928066488355e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.0004674740775953,284.8842163085937,294.1499938964844,294.48175048828125,292.9447631835937,295.7738647460937,294.5718078613281,285.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.424235343933104,-0.0,-6.779806938084222e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,9.358463285025208e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,9.854937525233254e-05,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,7.278835255419835e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,9.854928066488355e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.0004674740775953,284.8842163085937,294.1499938964844,294.48175048828125,292.9447631835937,295.7738647460937,294.5718078613281,285.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.424235343933104,-0.0,-6.779806938084222e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.36200303840451e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,9.85866427072324e-05,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,7.281587750185281e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,9.858655539574102e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,0.0004676508833654,284.8838806152344,294.1499938964844,294.4614562988281,292.9252319335937,295.7509155273437,294.55126953125,285.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.579797957011578e-09,0.0009975630091503,-0.0136705627664923,0.0,0.0,0.0,-0.0075789596885442,60.0,13.371197700500488,-0.0,-6.784927109038108e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.36200303840451e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,9.85866427072324e-05,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,7.281587750185281e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,9.858655539574102e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,0.0004676508833654,284.8838806152344,294.1499938964844,294.4614562988281,292.9252319335937,295.7509155273437,294.55126953125,285.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.579797957011578e-09,0.0009975630091503,-0.0136705627664923,0.0,0.0,0.0,-0.0075789596885442,60.0,13.371197700500488,-0.0,-6.784927109038108e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,9.364857396576554e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,9.86167069640942e-05,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,7.283807644853368e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,9.86166123766452e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0004677934921346,284.88360595703125,294.1499938964844,294.4410095214844,292.90557861328125,295.7279968261719,294.53076171875,285.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615288678484376e-09,0.0009978695306926,-0.0137635366991162,0.0,0.0,0.0,-0.0075965691357851,60.0,13.317519187927246,-0.0,-6.78905607287561e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,9.364857396576554e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,9.86167069640942e-05,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,7.283807644853368e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,9.86166123766452e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0004677934921346,284.88360595703125,294.1499938964844,294.4410095214844,292.90557861328125,295.7279968261719,294.53076171875,285.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615288678484376e-09,0.0009978695306926,-0.0137635366991162,0.0,0.0,0.0,-0.0075965691357851,60.0,13.317519187927246,-0.0,-6.78905607287561e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.366191079607232e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,9.863074228633197e-05,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,7.28484446881339e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,9.863064769888295e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,0.0004678600816987,284.88348388671875,294.1499938964844,294.4204406738281,292.8857727050781,295.7051086425781,294.5101928710937,285.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980165632441,5.631815902518156e-09,0.0009980109753087,-0.0138068338856101,0.0,0.0,0.0,-0.0076047633774578,60.0,13.26245403289795,-0.0,-6.790979512061315e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.366191079607232e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,9.863074228633197e-05,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,7.28484446881339e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,9.863064769888295e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,0.0004678600816987,284.88348388671875,294.1499938964844,294.4204406738281,292.8857727050781,295.7051086425781,294.5101928710937,285.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980165632441,5.631815902518156e-09,0.0009980109753087,-0.0138068338856101,0.0,0.0,0.0,-0.0076047633774578,60.0,13.26245403289795,-0.0,-6.790979512061315e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,9.366845188196748e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,9.863762534223496e-05,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,7.285353058250621e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,9.86375380307436e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0004678927653003,284.8834228515625,294.1499938964844,294.4100952148437,292.8758239746094,295.69366455078125,294.4999084472656,285.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980843169614,5.639922306954759e-09,0.000998078729026,-0.0138280717656016,0.0,0.0,0.0,-0.0076087736524641,60.0,13.235008239746094,-0.0,-6.791923112814402e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,9.366405720356852e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,9.863300510914996e-05,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,7.285011088242754e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,9.863291052170098e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.000467870850116,284.8833923339844,294.1499938964844,294.39971923828125,292.8658447265625,295.6822204589844,294.4895935058594,285.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980350732803,5.634411603949729e-09,0.0009980294853448,-0.0138136371970176,0.0,0.0,0.0,-0.0076060313731431,60.0,13.206467628479004,-0.0,-6.79128149272401e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,9.364393190480767e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,9.861180296866225e-05,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,7.283445302164182e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.861171565717086e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,0.0004677702963817,284.8834533691406,294.1499938964844,294.3788452148437,292.84576416015625,295.6593933105469,294.46905517578125,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978229645639,5.609252173854884e-09,0.0009978173766285,-0.0137477228417992,0.0,0.0,0.0,-0.0075935735367238,60.0,13.14785385131836,-0.0,-6.788353346109943e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,9.364393190480767e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,9.861180296866225e-05,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,7.283445302164182e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.861171565717086e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,0.0004677702963817,284.8834533691406,294.1499938964844,294.3788452148437,292.84576416015625,295.6593933105469,294.46905517578125,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978229645639,5.609252173854884e-09,0.0009978173766285,-0.0137477228417992,0.0,0.0,0.0,-0.0075935735367238,60.0,13.14785385131836,-0.0,-6.788353346109943e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.3606133305002e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.857199620455503e-05,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,7.28050508769229e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,9.857190889306366e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0004675814998336,284.88360595703125,294.1499938964844,294.3578186035156,292.82550048828125,295.6365966796875,294.44854736328125,285.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974194690585,5.562078797538561e-09,0.000997413881123,-0.0136241419240832,0.0,0.0,0.0,-0.0075701880268752,60.0,13.087218284606934,-0.0,-6.782865114018932e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.3606133305002e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.857199620455503e-05,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,7.28050508769229e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,9.857190889306366e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0004675814998336,284.88360595703125,294.1499938964844,294.3578186035156,292.82550048828125,295.6365966796875,294.44854736328125,285.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974194690585,5.562078797538561e-09,0.000997413881123,-0.0136241419240832,0.0,0.0,0.0,-0.0075701880268752,60.0,13.087218284606934,-0.0,-6.782865114018932e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,9.355159272672608e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.851455979514868e-05,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,7.27626247680746e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.85144724836573e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0004673090588767,284.8838806152344,294.1499938964844,294.33660888671875,292.8051147460937,295.61383056640625,294.4281311035156,285.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968375088647,5.494046551035581e-09,0.0009968320373445,-0.013445914722979,0.0,0.0,0.0,-0.0075364606454968,60.0,13.024503707885742,-0.0,-6.774954641741715e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,9.355159272672608e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.851455979514868e-05,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,7.27626247680746e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.85144724836573e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0004673090588767,284.8838806152344,294.1499938964844,294.33660888671875,292.8051147460937,295.61383056640625,294.4281311035156,285.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968375088647,5.494046551035581e-09,0.0009968320373445,-0.013445914722979,0.0,0.0,0.0,-0.0075364606454968,60.0,13.024503707885742,-0.0,-6.774954641741715e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,9.347938612336292e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,9.843852603808044e-05,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,7.270646892720833e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.843843872658908e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,0.0004669484042096,284.88427734375,294.1499938964844,294.31524658203125,292.7845458984375,295.59112548828125,294.4078674316406,285.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960667230188,5.4040083519169e-09,0.000996061367914,-0.0132100349292159,0.0,0.0,0.0,-0.0074918209575116,60.0,12.959517478942873,-0.0,-6.76449189995765e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,9.347938612336292e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,9.843852603808044e-05,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,7.270646892720833e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.843843872658908e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,0.0004669484042096,284.88427734375,294.1499938964844,294.31524658203125,292.7845458984375,295.59112548828125,294.4078674316406,285.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960667230188,5.4040083519169e-09,0.000996061367914,-0.0132100349292159,0.0,0.0,0.0,-0.0074918209575116,60.0,12.959517478942873,-0.0,-6.76449189995765e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,9.343683632323518e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,9.83937134151347e-05,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,7.26733633200638e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,9.839362610364331e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.000466735829832,284.884521484375,294.1499938964844,294.3044738769531,292.7742004394531,295.5798034667969,294.3977966308594,285.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956109570339,5.350948129034805e-09,0.0009956056019291,-0.0130710294470191,0.0,0.0,0.0,-0.0074655064381659,60.0,12.926193237304688,-0.0,-6.758330073353136e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,9.339189273305236e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.834638331085443e-05,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,7.263840961968526e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,9.834629599936306e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,0.0004665113519877,284.8847961425781,294.1499938964844,294.2936706542969,292.7637939453125,295.5684814453125,294.3877258300781,285.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.294913840714344e-09,0.0009951266692951,-0.0129242306575179,0.0,0.0,0.0,-0.0074377288110554,60.0,12.89248752593994,-0.0,-6.751825765149988e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,9.328745363745838e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,9.823639993555844e-05,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,7.25571735529229e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.823631262406708e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0004659896367229,284.88543701171875,294.1499938964844,294.2719421386719,292.7428894042969,295.5458374023437,294.36767578125,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994021189399,5.1647153220812925e-09,0.0009940160671249,-0.0125831281766295,0.0,0.0,0.0,-0.0073731974698603,60.0,12.823843002319336,-0.0,-6.73672460038688e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,9.328745363745838e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,9.823639993555844e-05,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,7.25571735529229e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.823631262406708e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0004659896367229,284.88543701171875,294.1499938964844,294.2719421386719,292.7428894042969,295.5458374023437,294.36767578125,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994021189399,5.1647153220812925e-09,0.0009940160671249,-0.0125831281766295,0.0,0.0,0.0,-0.0073731974698603,60.0,12.823843002319336,-0.0,-6.73672460038688e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,9.315898932982236e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,9.810111805563793e-05,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,7.245725282700732e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,9.810103802010416e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,0.000465347955469,284.88623046875,294.1499938964844,294.25,292.7217712402344,295.5231628417969,294.34747314453125,285.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926528437063,5.004585634793557e-09,0.0009926478378474,-0.0121636083349585,0.0,0.0,0.0,-0.0072938194498419,60.0,12.751822471618652,-0.0,-6.71817446118439e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,9.315898932982236e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,9.810111805563793e-05,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,7.245725282700732e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,9.810103802010416e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,0.000465347955469,284.88623046875,294.1499938964844,294.25,292.7217712402344,295.5231628417969,294.34747314453125,285.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926528437063,5.004585634793557e-09,0.0009926478378474,-0.0121636083349585,0.0,0.0,0.0,-0.0072938194498419,60.0,12.751822471618652,-0.0,-6.71817446118439e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.299168596044184e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,9.792493801796807e-05,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,7.232712960103527e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,9.792485798243432e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,0.0004645122680813,284.8871765136719,294.1499938964844,294.2245178222656,292.7008056640625,295.5003356933594,294.3265686035156,285.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908726206049,4.796071539914237e-09,0.0009908677311614,-0.0116173150017857,0.0,0.0,0.0,-0.0071904649958014,60.0,12.675735473632812,-0.0,-6.694058640732693e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.299168596044184e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,9.792493801796807e-05,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,7.232712960103527e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,9.792485798243432e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,0.0004645122680813,284.8871765136719,294.1499938964844,294.2245178222656,292.7008056640625,295.5003356933594,294.3265686035156,285.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908726206049,4.796071539914237e-09,0.0009908677311614,-0.0116173150017857,0.0,0.0,0.0,-0.0071904649958014,60.0,12.675735473632812,-0.0,-6.694058640732693e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,9.280395897803828e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,9.772725024959072e-05,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,7.218110840767622e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,9.772717021405696e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0004635745135601,284.88818359375,294.1499938964844,294.19244384765625,292.6803283691406,295.4775085449219,294.30548095703125,285.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888723725453,4.562100919258682e-09,0.0009888678323477,-0.0110043184831738,0.0,0.0,0.0,-0.0070744794793426,60.0,12.598567962646484,-0.0,-6.667049490260979e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,9.280395897803828e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,9.772725024959072e-05,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,7.218110840767622e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,9.772717021405696e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0004635745135601,284.88818359375,294.1499938964844,294.19244384765625,292.6803283691406,295.4775085449219,294.30548095703125,285.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888723725453,4.562100919258682e-09,0.0009888678323477,-0.0110043184831738,0.0,0.0,0.0,-0.0070744794793426,60.0,12.598567962646484,-0.0,-6.667049490260979e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,9.269173460779712e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,9.760906687006354e-05,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,7.209382602013648e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,9.76089868345298e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,0.0004630139446817,284.888671875,294.1499938964844,294.174072265625,292.6702880859375,295.466064453125,294.2945556640625,285.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876757394522,4.422241683954553e-09,0.00098767131567,-0.010637885890901,0.0,0.0,0.0,-0.0070051420480012,60.0,12.55927276611328,-0.0,-6.650930828300261e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,9.254979522665964e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,9.7459604148753e-05,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,7.198342791525647e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,9.745952411321924e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0004623049462679,284.88922119140625,294.1499938964844,294.1542358398437,292.6603088378906,295.45458984375,294.2832336425781,285.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861568687483,4.245360951671273e-09,0.0009861525613814,-0.0101744560524821,0.0,0.0,0.0,-0.0069174235686659,60.0,12.517552375793455,-0.0,-6.630573778920734e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,9.225959365721792e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.715399937704206e-05,299.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,7.175771315814927e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,9.715392661746591e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0004608553426805,284.890380859375,294.1499938964844,294.1104431152344,292.64068603515625,295.4313049316406,294.2600402832031,285.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830665076151,3.8837231208788126e-09,0.0009830626659095,-0.0092269256711006,0.0,0.0,0.0,-0.0067381560802459,60.0,12.431631088256836,-0.0,-6.589048950900178e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,9.225959365721792e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.715399937704206e-05,299.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,7.175771315814927e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,9.715392661746591e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0004608553426805,284.890380859375,294.1499938964844,294.1104431152344,292.64068603515625,295.4313049316406,294.2600402832031,285.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830665076151,3.8837231208788126e-09,0.0009830626659095,-0.0092269256711006,0.0,0.0,0.0,-0.0067381560802459,60.0,12.431631088256836,-0.0,-6.589048950900178e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,9.201846842188388e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,9.690008300822228e-05,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,7.157016807468608e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.690001024864614e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0004596508806571,284.89166259765625,294.1499938964844,294.0614318847656,292.6214294433594,295.4076232910156,294.23736572265625,285.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098049454391,3.583232155435212e-09,0.000980490935035,-0.0084395920857787,0.0,0.0,0.0,-0.0065891789272427,60.0,12.348639488220217,-0.0,-6.55464518217741e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,9.201846842188388e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,9.690008300822228e-05,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,7.157016807468608e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.690001024864614e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0004596508806571,284.89166259765625,294.1499938964844,294.0614318847656,292.6214294433594,295.4076232910156,294.23736572265625,285.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098049454391,3.583232155435212e-09,0.000980490935035,-0.0084395920857787,0.0,0.0,0.0,-0.0065891789272427,60.0,12.348639488220217,-0.0,-6.55464518217741e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.186850365949796e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,9.674215834820644e-05,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,7.145351992221549e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.674208558863028e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0004589017480611,284.8929748535156,294.1499938964844,294.0077819824219,292.6025085449219,295.38360595703125,294.21197509765625,285.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788954630494,3.396318337678394e-09,0.0009788919705897,-0.0079498402774333,0.0,0.0,0.0,-0.0064965146593749,60.0,12.271145820617676,-0.0,-6.53328982025414e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.186850365949796e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,9.674215834820644e-05,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,7.145351992221549e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.674208558863028e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0004589017480611,284.8929748535156,294.1499938964844,294.0077819824219,292.6025085449219,295.38360595703125,294.21197509765625,285.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788954630494,3.396318337678394e-09,0.0009788919705897,-0.0079498402774333,0.0,0.0,0.0,-0.0064965146593749,60.0,12.271145820617676,-0.0,-6.53328982025414e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
