time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051180,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,9.203835361404344e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,9.692101593827827e-05,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,7.15856222086586e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,9.692094317870216e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0004597501829266,284.8944702148437,294.1499938964844,293.94989013671875,292.5838623046875,295.3587951660156,294.18072509765625,285.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807038586586,3.607868892530064e-09,0.0009807002497836,-0.0085041467100381,0.0,0.0,0.0,-0.0066013853065669,60.0,12.22141456604004,-0.0,-6.5574624841247e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,9.203835361404344e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,9.692101593827827e-05,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,7.15856222086586e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,9.692094317870216e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0004597501829266,284.8944702148437,294.1499938964844,293.94989013671875,292.5838623046875,295.3587951660156,294.18072509765625,285.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807038586586,3.607868892530064e-09,0.0009807002497836,-0.0085041467100381,0.0,0.0,0.0,-0.0066013853065669,60.0,12.22141456604004,-0.0,-6.5574624841247e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,9.21648825169541e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.70542532741092e-05,299.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,7.168403681134805e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,9.705418051453309e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,0.0004603822308126,284.8952331542969,294.1499938964844,293.9195251464844,292.5746154785156,295.3462219238281,294.16290283203125,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820512495934,3.765481704220974e-09,0.0009820475243031,-0.0089171193540096,0.0,0.0,0.0,-0.0066795186139643,60.0,12.2018404006958,-0.0,-6.57550103255744e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,9.237155609298496e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.727189171826468e-05,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,7.184477726696059e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,9.727181168273093e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,0.0004614146018866,284.89599609375,294.1499938964844,293.8882751464844,292.5654296875,295.33349609375,294.1439208984375,285.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842533618211,4.022943311809968e-09,0.0009842494037002,-0.0095917033031582,0.0,0.0,0.0,-0.0068071549758315,60.0,12.18848991394043,-0.0,-6.605019819971858e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,9.285633132094516e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,9.7782387456391e-05,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,7.22218319424428e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,9.778231469681486e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,0.0004638361860997,284.8976745605469,294.1499938964844,293.82342529296875,292.5472106933594,295.3072814941406,294.0953674316406,285.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894169634208,4.626878435942672e-09,0.0009894124232232,-0.0111740445718169,0.0,0.0,0.0,-0.0071065453812479,60.0,12.178563117980955,-0.0,-6.674522978755705e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,9.285633132094516e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,9.7782387456391e-05,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,7.22218319424428e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,9.778231469681486e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,0.0004638361860997,284.8976745605469,294.1499938964844,293.82342529296875,292.5472106933594,295.3072814941406,294.0953674316406,285.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894169634208,4.626878435942672e-09,0.0009894124232232,-0.0111740445718169,0.0,0.0,0.0,-0.0071065453812479,60.0,12.178563117980955,-0.0,-6.674522978755705e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,9.32444745558314e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,9.819111437536776e-05,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,7.252371142385527e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.819104161579162e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,0.0004657750250771,284.89947509765625,294.1499938964844,293.7557678222656,292.5291442871094,295.2801513671875,294.0365600585937,285.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993555644527,5.110407652608728e-09,0.0009935505222529,-0.0124408509582281,0.0,0.0,0.0,-0.0073462692089378,60.0,12.169267654418944,-0.0,-6.730430612833517e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,9.32444745558314e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,9.819111437536776e-05,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,7.252371142385527e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.819104161579162e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,0.0004657750250771,284.89947509765625,294.1499938964844,293.7557678222656,292.5291442871094,295.2801513671875,294.0365600585937,285.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993555644527,5.110407652608728e-09,0.0009935505222529,-0.0124408509582281,0.0,0.0,0.0,-0.0073462692089378,60.0,12.169267654418944,-0.0,-6.730430612833517e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,9.318513184553012e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.812862117541954e-05,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,7.24775527487509e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,9.81285484158434e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,0.0004654786025639,284.9013977050781,294.1499938964844,293.685791015625,292.5111999511719,295.251953125,293.9788513183594,285.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929281659424,5.0364170611771905e-09,0.0009929231600835,-0.0122469989582896,0.0,0.0,0.0,-0.0073096151463687,60.0,12.124664306640623,-0.0,-6.721859335812044e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,9.318513184553012e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.812862117541954e-05,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,7.24775527487509e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,9.81285484158434e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,0.0004654786025639,284.9013977050781,294.1499938964844,293.685791015625,292.5111999511719,295.251953125,293.9788513183594,285.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929281659424,5.0364170611771905e-09,0.0009929231600835,-0.0122469989582896,0.0,0.0,0.0,-0.0073096151463687,60.0,12.124664306640623,-0.0,-6.721859335812044e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,9.288605360779913e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,9.78136813500896e-05,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,7.224494038382545e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.781360859051348e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,0.0004639846738427,284.90338134765625,294.1499938964844,293.614013671875,292.49334716796875,295.2234191894531,293.9226379394531,285.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897449053823,4.663730734932869e-09,0.0009897402487695,-0.0112705836072564,0.0,0.0,0.0,-0.0071248789317905,60.0,12.062784194946287,-0.0,-6.678774155943756e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,9.288605360779913e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,9.78136813500896e-05,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,7.224494038382545e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.781360859051348e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,0.0004639846738427,284.90338134765625,294.1499938964844,293.614013671875,292.49334716796875,295.2234191894531,293.9226379394531,285.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897449053823,4.663730734932869e-09,0.0009897402487695,-0.0112705836072564,0.0,0.0,0.0,-0.0071248789317905,60.0,12.062784194946287,-0.0,-6.678774155943756e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,9.262157982448116e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,9.753516496857628e-05,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,7.203922723419964e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,9.753509948495775e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.000462663534563,284.9043884277344,294.1499938964844,293.5775756835937,292.4844665527344,295.2090148925781,293.8958435058594,285.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869235800579,4.334174796838397e-09,0.000986919272691,-0.0104071460664272,0.0,0.0,0.0,-0.0069614886306226,60.0,12.022734642028809,-0.0,-6.640791383460964e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,9.233203309122472e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,9.723026596475393e-05,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407958984375,0.0,0.0,7.181402907008305e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,9.723019320517778e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,0.0004612172197084,284.9054260253906,294.1499938964844,293.54083251953125,292.4756164550781,295.1943359375,293.8724670410156,285.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838334517553,3.9733922818641085e-09,0.0009838294936344,-0.0094618704169988,0.0,0.0,0.0,-0.0067826095037162,60.0,11.973384857177734,-0.0,-6.59933334645757e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,9.1908237664029e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,9.678398782853036e-05,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,7.14844063622877e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,9.678391506895424e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,0.0004591002943925,284.9075622558594,294.1499938964844,293.466796875,292.4579467773437,295.16461181640625,293.826904296875,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793156059458,3.44532002927167e-09,0.0009793121134862,-0.008078234270215,0.0,0.0,0.0,-0.0065208123996853,60.0,11.88022804260254,-0.0,-6.538884633755515e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,9.1908237664029e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,9.678398782853036e-05,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,7.14844063622877e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,9.678391506895424e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,0.0004591002943925,284.9075622558594,294.1499938964844,293.466796875,292.4579467773437,295.16461181640625,293.826904296875,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793156059458,3.44532002927167e-09,0.0009793121134862,-0.008078234270215,0.0,0.0,0.0,-0.0065208123996853,60.0,11.88022804260254,-0.0,-6.538884633755515e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,9.18752484722063e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,9.674924513092265e-05,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,7.145874405978248e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,9.67491723713465e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,0.0004589355085045,284.9097900390625,294.1499938964844,293.3923645019531,292.4403991699219,295.1342163085937,293.7785949707031,285.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789618197828,3.404156512232248e-09,0.0009789584437385,-0.0079703787341713,0.0,0.0,0.0,-0.0065003968775272,60.0,11.80849552154541,-0.0,-6.534184393558462e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,9.18752484722063e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,9.674924513092265e-05,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,7.145874405978248e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,9.67491723713465e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,0.0004589355085045,284.9097900390625,294.1499938964844,293.3923645019531,292.4403991699219,295.1342163085937,293.7785949707031,285.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789618197828,3.404156512232248e-09,0.0009789584437385,-0.0079703787341713,0.0,0.0,0.0,-0.0065003968775272,60.0,11.80849552154541,-0.0,-6.534184393558462e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,9.235693141818048e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,9.72564739640802e-05,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,7.183338311733678e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,9.725640120450409e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,0.000461341580376,284.9121398925781,294.1499938964844,293.3179931640625,292.4229736328125,295.10284423828125,293.7176208496094,285.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.0042253957039975e-09,0.0009840886341407,-0.0095426617190241,0.0,0.0,0.0,-0.0067978724837303,60.0,11.782950401306152,-0.0,-6.602871849281655e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,9.235693141818048e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,9.72564739640802e-05,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,7.183338311733678e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,9.725640120450409e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,0.000461341580376,284.9121398925781,294.1499938964844,293.3179931640625,292.4229736328125,295.10284423828125,293.7176208496094,285.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.0042253957039975e-09,0.0009840886341407,-0.0095426617190241,0.0,0.0,0.0,-0.0067978724837303,60.0,11.782950401306152,-0.0,-6.602871849281655e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,9.290550224250184e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,9.783414861885832e-05,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,7.226005254779011e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,9.783407585928217e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0004640818515326,284.9145812988281,294.1499938964844,293.244140625,292.4056701660156,295.07049560546875,293.6427307128906,285.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899390861392,4.687647603418554e-09,0.0009899344295263,-0.01133325509727,0.0,0.0,0.0,-0.0071366834454238,60.0,11.779399871826172,-0.0,-6.681536035557657e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,9.290550224250184e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,9.783414861885832e-05,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,7.226005254779011e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,9.783407585928217e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0004640818515326,284.9145812988281,294.1499938964844,293.244140625,292.4056701660156,295.07049560546875,293.6427307128906,285.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899390861392,4.687647603418554e-09,0.0009899344295263,-0.01133325509727,0.0,0.0,0.0,-0.0071366834454238,60.0,11.779399871826172,-0.0,-6.681536035557657e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,9.310585301136598e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,9.804512228583916e-05,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,7.241588173201308e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,9.804505680222064e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,0.0004650826449505,284.91583251953125,294.1499938964844,293.20758056640625,292.3970642089844,295.0540771484375,293.6033630371094,285.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920735610648,4.937239950209005e-09,0.0009920686716213,-0.0119871720671653,0.0,0.0,0.0,-0.0072604166343808,60.0,11.777539253234863,-0.0,-6.710381228458574e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,9.340691030956803e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,9.836215031100436e-05,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,7.265003659995273e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,9.836208482738584e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,0.0004665864980779,284.9171142578125,294.1499938964844,293.1713256835937,292.3885192871094,295.037353515625,293.56011962890625,285.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952797554433,5.312304818261282e-09,0.0009952745167538,-0.0129697918891906,0.0,0.0,0.0,-0.007446345873177,60.0,11.781121253967283,-0.0,-6.753844417062282e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,9.344964200863616e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,9.840714483289048e-05,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,7.26832658983767e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,9.840707934927197e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,0.0004667999164666,284.9197692871094,294.1499938964844,293.1000061035156,292.3716125488281,295.00341796875,293.4806823730469,285.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.365483612962407e-09,0.0009957302827388,-0.0131091093644499,0.0,0.0,0.0,-0.0074727144092321,60.0,11.75306510925293,-0.0,-6.760017612350566e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,9.344964200863616e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,9.840714483289048e-05,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,7.26832658983767e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,9.840707934927197e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,0.0004667999164666,284.9197692871094,294.1499938964844,293.1000061035156,292.3716125488281,295.00341796875,293.4806823730469,285.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.365483612962407e-09,0.0009957302827388,-0.0131091093644499,0.0,0.0,0.0,-0.0074727144092321,60.0,11.75306510925293,-0.0,-6.760017612350566e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,9.297144424635916e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,9.790358308237046e-05,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,7.231133349705487e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.790351759875192e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,0.0004644112486857,284.9224853515625,294.1499938964844,293.0306701660156,292.3549499511719,294.9690856933594,293.40948486328125,285.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769632244716604e-09,0.0009906364139169,-0.0115480506792664,0.0,0.0,0.0,-0.0071773314848542,60.0,11.688606262207031,-0.0,-6.691004017511659e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,9.297144424635916e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,9.790358308237046e-05,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,7.231133349705487e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.790351759875192e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,0.0004644112486857,284.9224853515625,294.1499938964844,293.0306701660156,292.3549499511719,294.9690856933594,293.40948486328125,285.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769632244716604e-09,0.0009906364139169,-0.0115480506792664,0.0,0.0,0.0,-0.0071773314848542,60.0,11.688606262207031,-0.0,-6.691004017511659e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.256177145289256e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,9.747216972755268e-05,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,7.199269020929933e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.747211151989176e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0004623648710548,284.9252624511719,294.1499938964844,292.9637451171875,292.338623046875,294.9342956542969,293.348388671875,285.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862792212516,4.259161023867364e-09,0.0009862749138846,-0.0102106090635061,0.0,0.0,0.0,-0.0069242864847183,60.0,11.60740566253662,-0.0,-6.632160420849686e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.256177145289256e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,9.747216972755268e-05,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,7.199269020929933e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.747211151989176e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0004623648710548,284.9252624511719,294.1499938964844,292.9637451171875,292.338623046875,294.9342956542969,293.348388671875,285.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862792212516,4.259161023867364e-09,0.0009862749138846,-0.0102106090635061,0.0,0.0,0.0,-0.0069242864847183,60.0,11.60740566253662,-0.0,-6.632160420849686e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,9.216752368956804e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,9.705700358608738e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,7.168605225160718e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,9.705694537842646e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0004603955021593,284.9281311035156,294.1499938964844,292.8997497558594,292.3226928710937,294.8992004394531,293.2928771972656,285.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820745326578,3.767901990414657e-09,0.0009820708073675,-0.008923458866775,0.0,0.0,0.0,-0.0066807316616177,60.0,11.523900032043455,-0.0,-6.575777433681651e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,9.216752368956804e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,9.705700358608738e-05,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,7.168605225160718e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,9.705694537842646e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0004603955021593,284.9281311035156,294.1499938964844,292.8997497558594,292.3226928710937,294.8992004394531,293.2928771972656,285.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820745326578,3.767901990414657e-09,0.0009820708073675,-0.008923458866775,0.0,0.0,0.0,-0.0066807316616177,60.0,11.523900032043455,-0.0,-6.575777433681651e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,9.202308137901127e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,9.690489969216288e-05,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,7.157370419008657e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,9.690483420854434e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,0.0004596739890985,284.9295959472656,294.1499938964844,292.8690185546875,292.3149108886719,294.88153076171875,293.2665405273437,285.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098053435795,3.587909080948748e-09,0.0009805307490751,-0.008451847359538,0.0,0.0,0.0,-0.0065914965234696,60.0,11.484421730041504,-0.0,-6.555179510314701e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,9.200015483656898e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,9.68807507888414e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,7.155587081797421e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,9.688069258118048e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,0.0004595594364218,284.9310607910156,294.1499938964844,292.83917236328125,292.3072509765625,294.8637390136719,293.23974609375,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802893036976,3.559314842860317e-09,0.0009802856948226,-0.0083769252523779,0.0,0.0,0.0,-0.006577318534255,60.0,11.452393531799316,-0.0,-6.551910303187469e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,9.213048906531184e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,9.701799717731774e-05,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,7.165723945945501e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,9.701793896965684e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,0.0004602105182129,284.93408203125,294.1499938964844,292.7824401855469,292.2923278808594,294.8279113769531,293.18408203125,285.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721647212628909e-09,0.0009816730162128,-0.0088022658601403,0.0,0.0,0.0,-0.0066577894613146,60.0,11.404029846191406,-0.0,-6.570481758672031e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,9.213048906531184e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,9.701799717731774e-05,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,7.165723945945501e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,9.701793896965684e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,0.0004602105182129,284.93408203125,294.1499938964844,292.7824401855469,292.2923278808594,294.8279113769531,293.18408203125,285.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721647212628909e-09,0.0009816730162128,-0.0088022658601403,0.0,0.0,0.0,-0.0066577894613146,60.0,11.404029846191406,-0.0,-6.570481758672031e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.250429866369814e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,9.741164103616028e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,7.194797944976017e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,9.741158282849938e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.0004620777908712,284.9372253417969,294.1499938964844,292.7300720214844,292.2780456542969,294.79150390625,293.11944580078125,285.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.187330038263326e-09,0.0009856550022959,-0.0100224120542407,0.0,0.0,0.0,-0.0068886480294167,60.0,11.38721752166748,-0.0,-6.623901782631948e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.250429866369814e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,9.741164103616028e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,7.194797944976017e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,9.741158282849938e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.0004620777908712,284.9372253417969,294.1499938964844,292.7300720214844,292.2780456542969,294.79150390625,293.11944580078125,285.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.187330038263326e-09,0.0009856550022959,-0.0100224120542407,0.0,0.0,0.0,-0.0068886480294167,60.0,11.38721752166748,-0.0,-6.623901782631948e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,9.289132140111178e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,9.781918925000356e-05,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,7.224899309221655e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,9.781913104234265e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0004640110128093,284.9404602050781,294.1499938964844,292.6824951171875,292.2644958496094,294.7547912597656,293.0510559082031,285.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098978204187,4.669469699791762e-09,0.0009897772688418,-0.011285631917417,0.0,0.0,0.0,-0.0071276635862886,60.0,11.37855052947998,-0.0,-6.679437802858956e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
