time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053520,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,9.289132140111178e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,9.781918925000356e-05,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,7.224899309221655e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,9.781913104234265e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0004640110128093,284.9404602050781,294.1499938964844,292.6824951171875,292.2644958496094,294.7547912597656,293.0510559082031,285.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098978204187,4.669469699791762e-09,0.0009897772688418,-0.011285631917417,0.0,0.0,0.0,-0.0071276635862886,60.0,11.37855052947998,-0.0,-6.679437802858956e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,9.324727579951286e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,9.819403203437103e-05,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,7.252585055539384e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,9.819396655075252e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,0.0004657891113311,284.9437866210937,294.1499938964844,292.6402587890625,292.2517395019531,294.7178955078125,292.9828796386719,285.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935785783454,5.112914536198332e-09,0.0009935734560713,-0.0124474177137017,0.0,0.0,0.0,-0.0073475195094943,60.0,11.373303413391112,-0.0,-6.730721224812444e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,9.324727579951286e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,9.819403203437103e-05,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,7.252585055539384e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,9.819396655075252e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,0.0004657891113311,284.9437866210937,294.1499938964844,292.6402587890625,292.2517395019531,294.7178955078125,292.9828796386719,285.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935785783454,5.112914536198332e-09,0.0009935734560713,-0.0124474177137017,0.0,0.0,0.0,-0.0073475195094943,60.0,11.373303413391112,-0.0,-6.730721224812444e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,9.34139607124962e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,9.83695572358556e-05,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,7.265549356816337e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,9.83694990281947e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,0.0004666217428166,284.9454650878906,294.1499938964844,292.6212463378906,292.2456970214844,294.6994323730469,292.9491882324219,285.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953579865396,5.320567098010542e-09,0.0009953527478501,-0.0129914302378892,0.0,0.0,0.0,-0.0074504800140857,60.0,11.370844841003418,-0.0,-6.754802228670087e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.354973735753448e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,9.851253707893191e-05,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,7.276109681697562e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.8512478871271e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0004672999784816,284.9471740722656,294.1499938964844,292.603759765625,292.2398986816406,294.680908203125,292.91583251953125,285.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967992082238,5.4897046908308775e-09,0.0009967937367036,-0.0134345395490527,0.0,0.0,0.0,-0.0075343023054301,60.0,11.367873191833496,-0.0,-6.774450156399325e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,9.374435467179865e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.871747170109302e-05,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,7.291245856322348e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,9.87174134934321e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,0.0004682721337303,284.95068359375,294.1499938964844,292.5735168457031,292.22900390625,294.6439819335937,292.8534851074219,285.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988727979362,5.732128549595927e-09,0.0009988670935854,-0.0140696261078119,0.0,0.0,0.0,-0.0076544843614101,60.0,11.35675048828125,-0.0,-6.802659413551737e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,9.374435467179865e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.871747170109302e-05,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,7.291245856322348e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,9.87174134934321e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,0.0004682721337303,284.95068359375,294.1499938964844,292.5735168457031,292.22900390625,294.6439819335937,292.8534851074219,285.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988727979362,5.732128549595927e-09,0.0009988670935854,-0.0140696261078119,0.0,0.0,0.0,-0.0076544843614101,60.0,11.35675048828125,-0.0,-6.802659413551737e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,9.386318561155348e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,9.884260362014174e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,7.300488505279645e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.884254541248084e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,0.0004688657063525,284.9542541503906,294.1499938964844,292.54998779296875,292.2191772460937,294.60723876953125,292.7971496582031,285.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001389309763,5.880131048741077e-09,0.0010001329937949,-0.0144573440775275,0.0,0.0,0.0,-0.0077278572134673,60.0,11.339967727661133,-0.0,-6.819910680633259e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,9.386318561155348e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,9.884260362014174e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,7.300488505279645e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.884254541248084e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,0.0004688657063525,284.9542541503906,294.1499938964844,292.54998779296875,292.2191772460937,294.60723876953125,292.7971496582031,285.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001389309763,5.880131048741077e-09,0.0010001329937949,-0.0144573440775275,0.0,0.0,0.0,-0.0077278572134673,60.0,11.339967727661133,-0.0,-6.819910680633259e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,9.393867367180064e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,9.89220934570767e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,7.30635947547853e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,9.89220352494158e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,0.0004692427755799,284.9579772949219,294.1499938964844,292.53082275390625,292.21044921875,294.571044921875,292.7501525878906,285.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009407997131,5.9741274149871515e-09,0.0010009348625317,-0.0147035829722881,0.0,0.0,0.0,-0.0077744456939399,60.0,11.319430351257324,-0.0,-6.830877907759715e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,9.393867367180064e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,9.89220934570767e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,7.30635947547853e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,9.89220352494158e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,0.0004692427755799,284.9579772949219,294.1499938964844,292.53082275390625,292.21044921875,294.571044921875,292.7501525878906,285.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009407997131,5.9741274149871515e-09,0.0010009348625317,-0.0147035829722881,0.0,0.0,0.0,-0.0077744456939399,60.0,11.319430351257324,-0.0,-6.830877907759715e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,9.40141108003445e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,9.900153963826595e-05,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,7.312226807698607e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,9.900148143060504e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0004696196410804,284.9617614746094,294.1499938964844,292.5133056640625,292.2027282714844,294.53521728515625,292.7080078125,285.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744181849,6.068074487330932e-09,0.0010017381282523,-0.0149496886879205,0.0,0.0,0.0,-0.00782101880759,60.0,11.299482345581056,-0.0,-6.84184868759985e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,9.40141108003445e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,9.900153963826595e-05,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,7.312226807698607e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,9.900148143060504e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0004696196410804,284.9617614746094,294.1499938964844,292.5133056640625,292.2027282714844,294.53521728515625,292.7080078125,285.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744181849,6.068074487330932e-09,0.0010017381282523,-0.0149496886879205,0.0,0.0,0.0,-0.00782101880759,60.0,11.299482345581056,-0.0,-6.84184868759985e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,9.405188029631972e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,9.90413100225851e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,7.315164111787453e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,9.904125181492418e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.0004698082921095,284.9637145996094,294.1499938964844,292.5051574707031,292.1992492675781,294.5174560546875,292.6891784667969,285.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021465132012,6.115105755100103e-09,0.0010021403431892,-0.0150728905573487,0.0,0.0,0.0,-0.0078443344682455,60.0,11.290010452270508,-0.0,-6.847344025118218e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,9.408965706825256e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,9.908108768286183e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,7.31810214347206e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.908103675115854e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,0.0004699970013462,284.9656677246094,294.1499938964844,292.4974060058594,292.19598388671875,294.49981689453125,292.6711730957031,285.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025488445535,6.162149013277941e-09,0.0010025426745414,-0.0151961250230669,0.0,0.0,0.0,-0.007867656648159,60.0,11.280804634094238,-0.0,-6.852842915350267e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.416530519956724e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,9.916074486682191e-05,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,7.323985482798889e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,9.9160686659161e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,0.000470374856377,284.9696350097656,294.1499938964844,292.48309326171875,292.190185546875,294.4646911621094,292.63677978515625,285.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,-0.0079143531620502,60.0,11.262967109680176,-0.0,-6.863859880468226e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.416530519956724e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,9.916074486682191e-05,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,7.323985482798889e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,9.9160686659161e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,0.000470374856377,284.9696350097656,294.1499938964844,292.48309326171875,292.190185546875,294.4646911621094,292.63677978515625,285.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,-0.0079143531620502,60.0,11.262967109680176,-0.0,-6.863859880468226e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,9.424122981727125e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,9.924069308908656e-05,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,7.32989064999856e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,9.924064215738326e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0004707541374955,284.9736633300781,294.1499938964844,292.47027587890625,292.1852722167969,294.4299621582031,292.6061706542969,285.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.246570587158203,-0.0,-6.874927294120425e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,9.424122981727125e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,9.924069308908656e-05,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,7.32989064999856e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,9.924064215738326e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0004707541374955,284.9736633300781,294.1499938964844,292.47027587890625,292.1852722167969,294.4299621582031,292.6061706542969,285.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.246570587158203,-0.0,-6.874927294120425e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,9.43174454732798e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.932095417752862e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,7.335818372666836e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.93208959698677e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0004711348447017,284.977783203125,294.1499938964844,292.4590148925781,292.1811828613281,294.3956604003906,292.5789489746094,285.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.231643676757812,-0.0,-6.8860458668496e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,9.43174454732798e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.932095417752862e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,7.335818372666836e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.93208959698677e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0004711348447017,284.977783203125,294.1499938964844,292.4590148925781,292.1811828613281,294.3956604003906,292.5789489746094,285.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.231643676757812,-0.0,-6.8860458668496e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,9.439392306376249e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,9.94014844764024e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,7.341766468016431e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,9.94014335446991e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0004715168615803,284.9819641113281,294.1499938964844,292.4491882324219,292.17791748046875,294.36181640625,292.554931640625,285.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.218178749084473,-0.0,-6.89721204594207e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,9.439392306376249e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,9.94014844764024e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,7.341766468016431e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,9.94014335446991e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0004715168615803,284.9819641113281,294.1499938964844,292.4491882324219,292.17791748046875,294.36181640625,292.554931640625,285.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.218178749084473,-0.0,-6.89721204594207e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,9.4432252808474e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,9.944185148924588e-05,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,7.344747427850962e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,9.944179328158498e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,0.0004717083356808,284.9841003417969,294.1499938964844,292.44482421875,292.17657470703125,294.3451232910156,292.5443420410156,285.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.212154388427734,-0.0,-6.90281254378533e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,9.447061165701598e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,9.948224760591984e-05,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99127197265625,0.0,0.0,7.347731298068538e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,9.948219667421654e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,0.0004718999844044,284.9862365722656,294.1499938964844,292.4408264160156,292.1754150390625,294.3285522460937,292.5343933105469,285.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.206429481506348,-0.0,-6.908418725970479e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,9.454740211367608e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,9.956310532288626e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,7.35370340407826e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,9.956305439118296e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,0.000472283543786,284.9905700683594,294.1499938964844,292.4338684082031,292.1736145019531,294.29559326171875,292.51568603515625,285.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.195576667785645,-0.0,-6.919648853909166e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,9.454740211367608e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,9.956310532288626e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,7.35370340407826e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,9.956305439118296e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,0.000472283543786,284.9905700683594,294.1499938964844,292.4338684082031,292.1736145019531,294.29559326171875,292.51568603515625,285.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.195576667785645,-0.0,-6.919648853909166e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,9.462423622608183e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.964401397155598e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,7.359679148066789e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,9.964396303985268e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.0004726673359982,284.9949645996094,294.1499938964844,292.4282531738281,292.1724853515625,294.26318359375,292.49969482421875,285.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.18613052368164,-0.0,-6.930893903245305e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,9.462423622608183e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.964401397155598e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,7.359679148066789e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,9.964396303985268e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.0004726673359982,284.9949645996094,294.1499938964844,292.4282531738281,292.1724853515625,294.26318359375,292.49969482421875,285.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.18613052368164,-0.0,-6.930893903245305e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,9.470097575103864e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,9.97248207568191e-05,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,7.365647616097704e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,9.97247698251158e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,0.000473050691653,284.9994201660156,294.1499938964844,292.4239807128906,292.1719970703125,294.23126220703125,292.4858703613281,285.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090592550113,6.923421835836052e-09,0.001009052270092,-0.0171902403235435,0.0,0.0,0.0,-0.0082450518384575,60.0,11.177937507629396,-0.0,-6.94213468932503e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,9.470097575103864e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,9.97248207568191e-05,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,7.365647616097704e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,9.97247698251158e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,0.000473050691653,284.9994201660156,294.1499938964844,292.4239807128906,292.1719970703125,294.23126220703125,292.4858703613281,285.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090592550113,6.923421835836052e-09,0.001009052270092,-0.0171902403235435,0.0,0.0,0.0,-0.0082450518384575,60.0,11.177937507629396,-0.0,-6.94213468932503e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,9.477762068854644e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,9.980553295463324e-05,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,7.371608808171004e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,9.980548202292994e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0004734335525427,285.0039367675781,294.1499938964844,292.4210205078125,292.17205810546875,294.1996765136719,292.4735107421875,285.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098754428327,7.018871261976756e-09,0.0010098684579133,-0.0174402520060539,0.0,0.0,0.0,-0.0082923704758286,60.0,11.170525550842283,-0.0,-6.95337121214834e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,9.477762068854644e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,9.980553295463324e-05,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,7.371608808171004e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,9.980548202292994e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0004734335525427,285.0039367675781,294.1499938964844,292.4210205078125,292.17205810546875,294.1996765136719,292.4735107421875,285.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098754428327,7.018871261976756e-09,0.0010098684579133,-0.0174402520060539,0.0,0.0,0.0,-0.0082923704758286,60.0,11.170525550842283,-0.0,-6.95337121214834e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,9.481598681304604e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,9.98459363472648e-05,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,7.374592678388581e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,9.98458854155615e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0004736252012662,285.0061950683594,294.1499938964844,292.4200134277344,292.1723022460937,294.1838073730469,292.4668884277344,285.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102840606123,7.066653040510573e-09,0.001010277075693,-0.0175654049962759,0.0,0.0,0.0,-0.0083160577341914,60.0,11.166563987731934,-0.0,-6.958999421158296e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,9.48542292462662e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,9.988620149670167e-05,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,7.377567089861259e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,9.98861505649984e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,0.0004738162097055,285.0084533691406,294.1499938964844,292.4193115234375,292.17266845703125,294.1680603027344,292.4609069824219,285.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106913978233,7.114274946928845e-09,0.0010106842964887,-0.0176901388913393,0.0,0.0,0.0,-0.0083396658301353,60.0,11.162952423095703,-0.0,-6.96461128768533e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.49305176618509e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.996653534471987e-05,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,7.383500633295625e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,9.99664916889742e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.0004741973243653,285.0130310058594,294.1499938964844,292.4188537597656,292.1737365722656,294.1369323730469,292.4508972167969,285.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209283392484167e-09,0.0010114967590197,-0.0179389901459217,0.0,0.0,0.0,-0.0083867656067013,60.0,11.15699577331543,-0.0,-6.975813704457323e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.49305176618509e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.996653534471987e-05,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,7.383500633295625e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,9.99664916889742e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.0004741973243653,285.0130310058594,294.1499938964844,292.4188537597656,292.1737365722656,294.1369323730469,292.4508972167969,285.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209283392484167e-09,0.0010114967590197,-0.0179389901459217,0.0,0.0,0.0,-0.0083867656067013,60.0,11.15699577331543,-0.0,-6.975813704457323e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,9.500666055828332e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.0001000467163976,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,7.38942253519781e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0001000466654659,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0004745776532217,285.0176696777344,294.1499938964844,292.4195556640625,292.17529296875,294.1063537597656,292.443359375,285.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.3041053205713524e-09,0.0010123075917363,-0.0181873477995395,0.0,0.0,0.0,-0.0084337731823325,60.0,11.152544021606444,-0.0,-6.987002620917337e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,9.500666055828332e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.0001000467163976,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,7.38942253519781e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0001000466654659,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0004745776532217,285.0176696777344,294.1499938964844,292.4195556640625,292.17529296875,294.1063537597656,292.443359375,285.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.3041053205713524e-09,0.0010123075917363,-0.0181873477995395,0.0,0.0,0.0,-0.0084337731823325,60.0,11.152544021606444,-0.0,-6.987002620917337e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
