time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055860,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,9.508278162684292e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0001001268683467,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,7.395342254312709e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.0001001268246909,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0004749578947667,285.0223693847656,294.1499938964844,292.42144775390625,292.1772155761719,294.07635498046875,292.4380187988281,285.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398899715127527e-09,0.0010131180752068,-0.0184356290847063,0.0,0.0,0.0,-0.008480766788125,60.0,11.14918613433838,-0.0,-6.998197932261975e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,9.508278162684292e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0001001268683467,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,7.395342254312709e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.0001001268246909,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0004749578947667,285.0223693847656,294.1499938964844,292.42144775390625,292.1772155761719,294.07635498046875,292.4380187988281,285.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398899715127527e-09,0.0010131180752068,-0.0184356290847063,0.0,0.0,0.0,-0.008480766788125,60.0,11.14918613433838,-0.0,-6.998197932261975e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,9.51590554905124e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,0.0001002071949187,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,7.401275070151314e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,0.000100207143987,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.0004753388930112,285.02716064453125,294.1499938964844,292.4244384765625,292.1794738769531,294.0469055175781,292.43463134765625,285.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889064846826e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,-0.0085278572514653,60.0,11.14669704437256,-0.0,-7.009425218029719e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,9.51590554905124e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,0.0001002071949187,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,7.401275070151314e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,0.000100207143987,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.0004753388930112,285.02716064453125,294.1499938964844,292.4244384765625,292.1794738769531,294.0469055175781,292.43463134765625,285.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889064846826e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,-0.0085278572514653,60.0,11.14669704437256,-0.0,-7.009425218029719e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,9.519729064777492e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0001002474527922,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,7.404248754028231e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,0.0001002474091365,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.0004755299014504,285.0295715332031,294.1499938964844,292.4263610839844,292.18072509765625,294.0323791503906,292.4336242675781,285.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143450926989,7.541507862640628e-09,0.001014337525703,-0.0188091397285461,0.0,0.0,0.0,-0.0085514644160866,60.0,11.14574909210205,-0.0,-7.015056979753356e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,9.52356931520626e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,0.0001002878998406,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,7.407235534628853e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0001002878489089,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,0.0004757217539008,285.031982421875,294.1499938964844,292.42852783203125,292.1820373535156,294.0180053710937,292.4330444335937,285.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147541761398,7.58933538236306e-09,0.0010147464927285,-0.0189344026148319,0.0,0.0,0.0,-0.0085751740261912,60.0,11.144980430603027,-0.0,-7.020715742100947e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,9.531320392852648e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.0001003695142571,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,7.413263665512204e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001003694706014,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,0.0004761089221574,285.0368957519531,294.1499938964844,292.4336853027344,292.18487548828125,293.9897155761719,292.43310546875,285.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.68586261301607e-09,0.0010155718773603,-0.0191872119903564,0.0,0.0,0.0,-0.0086230263113975,60.0,11.143959999084473,-0.0,-7.032142690377442e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,9.531320392852648e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.0001003695142571,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,7.413263665512204e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001003694706014,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,0.0004761089221574,285.0368957519531,294.1499938964844,292.4336853027344,292.18487548828125,293.9897155761719,292.43310546875,285.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.68586261301607e-09,0.0010155718773603,-0.0191872119903564,0.0,0.0,0.0,-0.0086230263113975,60.0,11.143959999084473,-0.0,-7.032142690377442e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,9.539176244288684e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0001004522418952,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,7.419374014716595e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0001004521982395,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0004765013582073,285.0418395996094,294.1499938964844,292.4398498535156,292.1878967285156,293.9620056152344,292.43463134765625,285.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783701683194977e-09,0.0010164085542783,-0.019443454220891,0.0,0.0,0.0,-0.0086715295910835,60.0,11.143584251403809,-0.0,-7.043734484568631e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,9.539176244288684e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0001004522418952,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,7.419374014716595e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0001004521982395,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0004765013582073,285.0418395996094,294.1499938964844,292.4398498535156,292.1878967285156,293.9620056152344,292.43463134765625,285.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783701683194977e-09,0.0010164085542783,-0.019443454220891,0.0,0.0,0.0,-0.0086715295910835,60.0,11.143584251403809,-0.0,-7.043734484568631e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,9.547200170345604e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,0.000100536737591,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,7.42561460356228e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,0.0001005366866593,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0004769021470565,285.046875,294.1499938964844,292.447021484375,292.19110107421875,293.93487548828125,292.4376220703125,285.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883631525373858e-09,0.0010172630427405,-0.0197051689028739,0.0,0.0,0.0,-0.0087210685014724,60.0,11.14380931854248,-0.0,-7.055584205772902e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,9.547200170345604e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,0.000100536737591,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,7.42561460356228e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,0.0001005366866593,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0004769021470565,285.046875,294.1499938964844,292.447021484375,292.19110107421875,293.93487548828125,292.4376220703125,285.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883631525373858e-09,0.0010172630427405,-0.0197051689028739,0.0,0.0,0.0,-0.0087210685014724,60.0,11.14380931854248,-0.0,-7.055584205772902e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,9.555438737152144e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,0.0001006234888336,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,7.43202181183733e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,0.0001006234379019,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0004773136752191,285.05194091796875,294.1499938964844,292.4551086425781,292.19439697265625,293.9083557128906,292.44195556640625,285.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986233008239196e-09,0.0010181403486058,-0.0199738759547472,0.0,0.0,0.0,-0.008771932683885,60.0,11.144600868225098,-0.0,-7.067760776635623e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,9.555438737152144e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,0.0001006234888336,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,7.43202181183733e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,0.0001006234379019,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0004773136752191,285.05194091796875,294.1499938964844,292.4551086425781,292.19439697265625,293.9083557128906,292.44195556640625,285.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986233008239196e-09,0.0010181403486058,-0.0199738759547472,0.0,0.0,0.0,-0.008771932683885,60.0,11.144600868225098,-0.0,-7.067760776635623e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,9.559652244206518e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.0001006678576231,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,7.435298903146759e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0001006678139674,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,0.000477524154121,285.05450439453125,294.1499938964844,292.4595031738281,292.1960754394531,293.89532470703125,292.444580078125,285.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185971623286,8.038713694702437e-09,0.0010185891296714,-0.0201113186776638,0.0,0.0,0.0,-0.0087979501113295,60.0,11.145206451416016,-0.0,-7.073993657513712e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,9.563945786794648e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0001007130704238,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,7.438638567691669e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,0.000100713026768,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0004777386493515,285.0570983886719,294.1499938964844,292.4641418457031,292.1977844238281,293.8824768066406,292.4475402832031,285.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190544417127,8.092188252817323e-09,0.0010190464090555,-0.0202513635158538,0.0,0.0,0.0,-0.0088244602084159,60.0,11.145936965942385,-0.0,-7.080346620114143e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,9.572800627211107e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0001008063118206,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,7.445525261573493e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,0.0001008062681648,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.0004781809693668,285.0622863769531,294.1499938964844,292.4740295410156,292.201171875,293.857177734375,292.4543151855469,285.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199975222349,8.202472479013068e-09,0.0010199893731623,-0.0205401815474033,0.0,0.0,0.0,-0.0088791316375136,60.0,11.147747993469238,-0.0,-7.09345897575986e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,9.572800627211107e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0001008063118206,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,7.445525261573493e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,0.0001008062681648,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,0.0004781809693668,285.0622863769531,294.1499938964844,292.4740295410156,292.201171875,293.857177734375,292.4543151855469,285.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199975222349,8.202472479013068e-09,0.0010199893731623,-0.0205401815474033,0.0,0.0,0.0,-0.0088791316375136,60.0,11.147747993469238,-0.0,-7.09345897575986e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,9.582080383552238e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0001009040352073,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,7.452743011526763e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0001009039915516,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004786445060744,285.06756591796875,294.1499938964844,292.4847717285156,292.2045288085937,293.83258056640625,292.4622802734375,285.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209860047325,8.318055577660743e-09,0.0010209776228293,-0.0208428706973791,0.0,0.0,0.0,-0.0089364312589168,60.0,11.150073051452637,-0.0,-7.107213662038704e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,9.582080383552238e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0001009040352073,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,7.452743011526763e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0001009039915516,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004786445060744,285.06756591796875,294.1499938964844,292.4847717285156,292.2045288085937,293.83258056640625,292.4622802734375,285.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209860047325,8.318055577660743e-09,0.0010209776228293,-0.0208428706973791,0.0,0.0,0.0,-0.0089364312589168,60.0,11.150073051452637,-0.0,-7.107213662038704e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.591737762093544e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,0.0001010057239909,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,7.460253982571885e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0001010056876111,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0004791269020643,285.0728759765625,294.1499938964844,292.496337890625,292.20782470703125,293.8085632324219,292.47125244140625,285.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220145341008,8.438333587434954e-09,0.0010220060357823,-0.0211578514426946,0.0,0.0,0.0,-0.008996058255434,60.0,11.15280532836914,-0.0,-7.12154104576257e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.591737762093544e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,0.0001010057239909,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,7.460253982571885e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0001010056876111,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0004791269020643,285.0728759765625,294.1499938964844,292.496337890625,292.20782470703125,293.8085632324219,292.47125244140625,285.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220145341008,8.438333587434954e-09,0.0010220060357823,-0.0211578514426946,0.0,0.0,0.0,-0.008996058255434,60.0,11.15280532836914,-0.0,-7.12154104576257e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.60195466177538e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,0.0001011133135762,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,7.468200055882335e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0001011132771964,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.0004796372668351,285.0782470703125,294.1499938964844,292.5086669921875,292.2109680175781,293.7851867675781,292.48126220703125,285.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231029009446,8.565592679588008e-09,0.0010230942862108,-0.0214911047369241,0.0,0.0,0.0,-0.0090591460466384,60.0,11.15591526031494,-0.0,-7.136716106970199e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.60195466177538e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,0.0001011133135762,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,7.468200055882335e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0001011132771964,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.0004796372668351,285.0782470703125,294.1499938964844,292.5086669921875,292.2109680175781,293.7851867675781,292.48126220703125,285.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231029009446,8.565592679588008e-09,0.0010230942862108,-0.0214911047369241,0.0,0.0,0.0,-0.0090591460466384,60.0,11.15591526031494,-0.0,-7.136716106970199e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,9.607222455088048e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,0.000101168792753,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,7.472297147614881e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,0.0001011687490972,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,0.0004799004236701,285.0809631347656,294.1499938964844,292.51513671875,292.2124938964844,293.77374267578125,292.4866027832031,285.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236642556264,8.631208636700194e-09,0.0010236555244773,-0.0216629318892955,0.0,0.0,0.0,-0.0090916752815246,60.0,11.15761375427246,-0.0,-7.14454699846101e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,9.612649591872469e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,0.0001012259381241,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,7.47651865822263e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0001012259017443,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.0004801715258508,285.08367919921875,294.1499938964844,292.5217590332031,292.2139587402344,293.7624206542969,292.4921875,285.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242422576993,8.698809672580411e-09,0.0010242335265502,-0.0218399539589881,0.0,0.0,0.0,-0.0091251879930496,60.0,11.159380912780762,-0.0,-7.152618763939246e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,9.618890180718154e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0001012916545732,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,7.481371721951291e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0001012916109175,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.000480483227875,285.0867614746094,294.1499938964844,292.5293884277344,292.21551513671875,293.7499389648437,292.49871826171875,285.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249068727716,8.776536830623627e-09,0.0010248981416225,-0.0220434907823801,0.0,0.0,0.0,-0.0091637205332517,60.0,11.161439895629885,-0.0,-7.161905557495629e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.623901132727042e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0001013444198179,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,7.485269452445209e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001013443834381,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,0.0004807335499208,285.08917236328125,294.1499938964844,292.5355529785156,292.2167053222656,293.7403259277344,292.5041198730469,285.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838957121781732e-09,0.0010254317894577,-0.0222069416195154,0.0,0.0,0.0,-0.0091946637257933,60.0,11.163185119628906,-0.0,-7.16936838784932e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.635611058911309e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0001014677327475,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.494376768590882e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0001014676890918,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004813184787053,285.0947265625,294.1499938964844,292.54998779296875,292.2191772460937,293.7188415527344,292.51690673828125,285.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266880271956,8.984814670043306e-09,0.0010266790632158,-0.0225888732820749,0.0,0.0,0.0,-0.0092669716104865,60.0,11.167277336120604,-0.0,-7.186820738525057e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.635611058911309e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0001014677327475,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.494376768590882e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0001014676890918,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004813184787053,285.0947265625,294.1499938964844,292.54998779296875,292.2191772460937,293.7188415527344,292.51690673828125,285.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266880271956,8.984814670043306e-09,0.0010266790632158,-0.0225888732820749,0.0,0.0,0.0,-0.0092669716104865,60.0,11.167277336120604,-0.0,-7.186820738525057e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.64740029303357e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001015918751363,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.503546657972038e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0001015918387565,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004819073947146,285.100341796875,294.1499938964844,292.5657653808594,292.222412109375,293.6979675292969,292.5306091308594,285.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131668754491784e-09,0.0010279349517077,-0.0229734051972627,0.0,0.0,0.0,-0.0093397749587893,60.0,11.171915054321287,-0.0,-7.204413776662477e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.64740029303357e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001015918751363,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.503546657972038e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0001015918387565,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004819073947146,285.100341796875,294.1499938964844,292.5657653808594,292.222412109375,293.6979675292969,292.5306091308594,285.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131668754491784e-09,0.0010279349517077,-0.0229734051972627,0.0,0.0,0.0,-0.0093397749587893,60.0,11.171915054321287,-0.0,-7.204413776662477e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.658197814133018e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.000101705576526,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.511944568250328e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001017055401462,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004824467469006,285.1059875488281,294.1499938964844,292.5834045410156,292.22735595703125,293.6778259277344,292.5456848144531,285.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290940990671,9.266159395338036e-09,0.0010290847858414,-0.023325553163886,0.0,0.0,0.0,-0.0094064474105834,60.0,11.178304672241213,-0.0,-7.220544517849703e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.658197814133018e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.000101705576526,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.511944568250328e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001017055401462,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004824467469006,285.1059875488281,294.1499938964844,292.5834045410156,292.22735595703125,293.6778259277344,292.5456848144531,285.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290940990671,9.266159395338036e-09,0.0010290847858414,-0.023325553163886,0.0,0.0,0.0,-0.0094064474105834,60.0,11.178304672241213,-0.0,-7.220544517849703e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.663347009336576e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.000101759804238,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.515949255321175e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0001017597605823,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0004827039665542,285.1088562011719,294.1499938964844,292.5928649902344,292.2304077148437,293.6679992675781,292.5536804199219,285.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296422988176,9.33029919991668e-09,0.0010296329855918,-0.0234934948384761,0.0,0.0,0.0,-0.0094382418319582,60.0,11.182146072387695,-0.0,-7.228243248391665e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.668240818427876e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001018113398458,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.519755308749154e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0001018112961901,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.00048294843873,285.1116943359375,294.1499938964844,292.60272216796875,292.2337951660156,293.6583251953125,292.56207275390625,285.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030163723044,9.391255773039122e-09,0.001030154293403,-0.0236530974507331,0.0,0.0,0.0,-0.0094684613868594,60.0,11.186426162719728,-0.0,-7.235564680740937e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.677308116806672e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0001019068222376,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.526807894464582e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0001019067785819,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0004834013816434,285.1174621582031,294.1499938964844,292.6235656738281,292.2416076660156,293.6395568847656,292.57989501953125,285.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311298537999,9.504193876352929e-09,0.0010311203077435,-0.0239488016813993,0.0,0.0,0.0,-0.0095244515687227,60.0,11.196179389953612,-0.0,-7.249138178622162e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.677308116806672e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0001019068222376,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.526807894464582e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0001019067785819,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0004834013816434,285.1174621582031,294.1499938964844,292.6235656738281,292.2416076660156,293.6395568847656,292.57989501953125,285.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311298537999,9.504193876352929e-09,0.0010311203077435,-0.0239488016813993,0.0,0.0,0.0,-0.0095244515687227,60.0,11.196179389953612,-0.0,-7.249138178622162e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.685476106824352e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001019928313326,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.533160533057526e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001019927876768,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004838093591388,285.123291015625,294.1499938964844,292.6457824707031,292.2505798339844,293.6214904785156,292.59912109375,285.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319998254999,9.605922279831702e-09,0.0010319902794435,-0.0242151487618684,0.0,0.0,0.0,-0.0095748826861381,60.0,11.207365036010742,-0.0,-7.261375145617421e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
