time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058200,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.685476106824352e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001019928313326,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.533160533057526e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001019927876768,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004838093591388,285.123291015625,294.1499938964844,292.6457824707031,292.2505798339844,293.6214904785156,292.59912109375,285.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319998254999,9.605922279831702e-09,0.0010319902794435,-0.0242151487618684,0.0,0.0,0.0,-0.0095748826861381,60.0,11.207365036010742,-0.0,-7.261375145617421e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.69270768109709e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0001020689815049,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.53878484829329e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0001020689378492,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004841705958824,285.129150390625,294.1499938964844,292.6691589355469,292.26055908203125,293.60418701171875,292.6197204589844,285.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327700292691,9.695986236124554e-09,0.0010327603667974,-0.0244509521871805,0.0,0.0,0.0,-0.0096195312216877,60.0,11.219741821289062,-0.0,-7.27221802776512e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.69270768109709e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0001020689815049,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.53878484829329e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0001020689378492,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004841705958824,285.129150390625,294.1499938964844,292.6691589355469,292.26055908203125,293.60418701171875,292.6197204589844,285.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327700292691,9.695986236124554e-09,0.0010327603667974,-0.0244509521871805,0.0,0.0,0.0,-0.0096195312216877,60.0,11.219741821289062,-0.0,-7.27221802776512e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.69910979620181e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0001021363932522,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,7.543763786088675e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0001021363568725,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004844903887715,285.1350402832031,294.1499938964844,292.6935729980469,292.2713928222656,293.5876770019531,292.64166259765625,285.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033451873809,9.775716236504197e-09,0.001033442094922,-0.0246596932411193,0.0,0.0,0.0,-0.0096590565517544,60.0,11.233113288879396,-0.0,-7.281823144467128e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.69910979620181e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0001021363932522,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,7.543763786088675e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0001021363568725,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004844903887715,285.1350402832031,294.1499938964844,292.6935729980469,292.2713928222656,293.5876770019531,292.64166259765625,285.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033451873809,9.775716236504197e-09,0.001033442094922,-0.0246596932411193,0.0,0.0,0.0,-0.0096590565517544,60.0,11.233113288879396,-0.0,-7.281823144467128e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.702092938823624e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001021678108372,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.546084088971838e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0001021677671815,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004846394003834,285.1380310058594,294.1499938964844,292.70611572265625,292.27703857421875,293.5796813964844,292.6530456542969,285.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337699204683,9.812869627978673e-09,0.0010337601415812,-0.0247569642961025,0.0,0.0,0.0,-0.0096774762496352,60.0,11.240092277526855,-0.0,-7.286301695330621e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.705299453344196e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001022015785565,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,7.54857828724198e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001022015349008,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0004847995878662,285.1410217285156,294.1499938964844,292.7188415527344,292.2828674316406,293.5718688964844,292.6646728515625,286.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341112501919,9.852805682442069e-09,0.0010341014713048,-0.0248615201562643,0.0,0.0,0.0,-0.0096972733736038,60.0,11.247421264648438,-0.0,-7.291117043450869e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.709491132525729e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0001022457145154,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,7.551838643848896e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0001022456781356,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0004850089899264,285.14483642578125,294.1499938964844,292.7353820800781,292.2904663085937,293.5621337890625,292.679931640625,286.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345575865358,9.905010145416782e-09,0.0010345475748181,-0.0249981973320245,0.0,0.0,0.0,-0.0097231529653072,60.0,11.257208824157717,-0.0,-7.297413873175175e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.711574239190668e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001022676515276,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.553458272013813e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001022676151478,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0004851130361203,285.1470031738281,294.1499938964844,292.7447814941406,292.2948303222656,293.55682373046875,292.688720703125,286.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347792413085,9.930949396164124e-09,0.0010347693460062,-0.0250661075115203,0.0,0.0,0.0,-0.0097360117360949,60.0,11.262738227844238,-0.0,-7.300543103383461e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.717293869471176e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001023278819047,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.557906792499125e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0001023278455249,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0004853987484239,285.1530456542969,294.1499938964844,292.7712707519531,292.30712890625,293.5424194335937,292.71356201171875,286.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353887919336,1.0002180417245654e-08,0.0010353787802159,-0.0252525899559259,0.0,0.0,0.0,-0.0097713256254792,60.0,11.278656959533691,-0.0,-7.309141381028894e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.717293869471176e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001023278819047,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.557906792499125e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,0.0001023278455249,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0004853987484239,285.1530456542969,294.1499938964844,292.7712707519531,292.30712890625,293.5424194335937,292.71356201171875,286.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353887919336,1.0002180417245654e-08,0.0010353787802159,-0.0252525899559259,0.0,0.0,0.0,-0.0097713256254792,60.0,11.278656959533691,-0.0,-7.309141381028894e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.720879461383448e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0001023656368488,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.56069493945688e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.000102365600469,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004855778533965,285.1591491699219,294.1499938964844,292.7980651855469,292.319580078125,293.5288391113281,292.7391052246094,286.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357705177739,1.0046816711906104e-08,0.0010357603896409,-0.0253694467246532,0.0,0.0,0.0,-0.009793453849852,60.0,11.29378604888916,-0.0,-7.31453155822237e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.720879461383448e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0001023656368488,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.56069493945688e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.000102365600469,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004855778533965,285.1591491699219,294.1499938964844,292.7980651855469,292.319580078125,293.5288391113281,292.7391052246094,286.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357705177739,1.0046816711906104e-08,0.0010357603896409,-0.0253694467246532,0.0,0.0,0.0,-0.009793453849852,60.0,11.29378604888916,-0.0,-7.31453155822237e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.721899550640956e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0001023763761622,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,7.561488746432588e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0001023763470584,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0004856288142036,285.165283203125,294.1499938964844,292.8250732421875,292.3320007324219,293.5159606933594,292.76513671875,286.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358790168538,1.0059498123382582e-08,0.0010358690051361,-0.0254026465117931,0.0,0.0,0.0,-0.0097997412085533,60.0,11.30713939666748,-0.0,-7.316063488360669e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.721899550640956e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0001023763761622,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,7.561488746432588e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.0001023763470584,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0004856288142036,285.165283203125,294.1499938964844,292.8250732421875,292.3320007324219,293.5159606933594,292.76513671875,286.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358790168538,1.0059498123382582e-08,0.0010358690051361,-0.0254026465117931,0.0,0.0,0.0,-0.0097997412085533,60.0,11.30713939666748,-0.0,-7.316063488360669e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.721284732222556e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0001023699078359,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,7.561010716017336e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001023698714561,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0004855981096625,285.1683349609375,294.1499938964844,292.83856201171875,292.3381652832031,293.50982666015625,292.7782897949219,286.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358130093663,1.0051820709122694e-08,0.0010358029976487,-0.0253825485706329,0.0,0.0,0.0,-0.0097959330305457,60.0,11.312808990478516,-0.0,-7.315136230090502e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.720197704154998e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001023584554786,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.560165249742568e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0001023584190988,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0004855438019149,285.17144775390625,294.1499938964844,292.85205078125,292.34423828125,293.5038757324219,292.7914733886719,286.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356968268752,1.0038259112832293e-08,0.0010356868151575,-0.0253470428287982,0.0,0.0,0.0,-0.0097892088815569,60.0,11.317878723144531,-0.0,-7.313497718541839e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.716723434394224e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0001023218719637,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,7.55746295908466e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.000102321835584,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0004853702848777,285.1776428222656,294.1499938964844,292.87890625,292.35614013671875,293.492431640625,292.81787109375,286.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035327091813,9.994940874946678e-09,0.0010353170800954,-0.0252336356788873,0.0,0.0,0.0,-0.0097677372395992,60.0,11.326289176940918,-0.0,-7.308266702921173e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.716723434394224e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0001023218719637,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,7.55746295908466e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.000102321835584,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.0004853702848777,285.1776428222656,294.1499938964844,292.87890625,292.35614013671875,293.492431640625,292.81787109375,286.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035327091813,9.994940874946678e-09,0.0010353170800954,-0.0252336356788873,0.0,0.0,0.0,-0.0097677372395992,60.0,11.326289176940918,-0.0,-7.308266702921173e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.71112967818044e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0001022629585349,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.553111936431378e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001022629294311,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.0004850908298976,285.1838684082031,294.1499938964844,292.9054260253906,292.36749267578125,293.4817199707031,292.8441467285156,286.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347306961193,9.925209099037602e-09,0.001034720800817,-0.0250510778278112,0.0,0.0,0.0,-0.0097331684082746,60.0,11.331805229187012,-0.0,-7.299850324216095e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.71112967818044e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0001022629585349,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.553111936431378e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001022629294311,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.0004850908298976,285.1838684082031,294.1499938964844,292.9054260253906,292.36749267578125,293.4817199707031,292.8441467285156,286.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347306961193,9.925209099037602e-09,0.001034720800817,-0.0250510778278112,0.0,0.0,0.0,-0.0097331684082746,60.0,11.331805229187012,-0.0,-7.299850324216095e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.703450632514432e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.000102182093542,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.547139102825895e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0001021820644382,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,0.0004847072414122,285.1901550292969,294.1499938964844,292.93145751953125,292.3781433105469,293.4716796875,292.87017822265625,286.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339122964069,9.829496327995456e-09,0.0010339024011045,-0.0248004961758852,0.0,0.0,0.0,-0.0096857203170657,60.0,11.334173202514648,-0.0,-7.288306136388202e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.703450632514432e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.000102182093542,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.547139102825895e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0001021820644382,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,0.0004847072414122,285.1901550292969,294.1499938964844,292.93145751953125,292.3781433105469,293.4716796875,292.87017822265625,286.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339122964069,9.829496327995456e-09,0.0010339024011045,-0.0248004961758852,0.0,0.0,0.0,-0.0096857203170657,60.0,11.334173202514648,-0.0,-7.288306136388202e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.694401524029672e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0001020868076011,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,7.540101069025695e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0001020867712213,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0004842552589252,285.1964416503906,294.1499938964844,292.95684814453125,292.387939453125,293.4623718261719,292.8957214355469,286.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329477954655,9.716721649510872e-09,0.0010329381329938,-0.0245052389800548,0.0,0.0,0.0,-0.0096298130229115,60.0,11.33330535888672,-0.0,-7.274715585481317e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.694401524029672e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0001020868076011,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,7.540101069025695e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0001020867712213,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0004842552589252,285.1964416503906,294.1499938964844,292.95684814453125,292.387939453125,293.4623718261719,292.8957214355469,286.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329477954655,9.716721649510872e-09,0.0010329381329938,-0.0245052389800548,0.0,0.0,0.0,-0.0096298130229115,60.0,11.33330535888672,-0.0,-7.274715585481317e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.689457510830836e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0001020347408484,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,7.536254997830838e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0001020347044686,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.00048400828382,285.1996154785156,294.1499938964844,292.9692077636719,292.3924560546875,293.4579467773437,292.9083251953125,286.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324213653802,9.655106048001016e-09,0.0010324117029085,-0.0243439171463251,0.0,0.0,0.0,-0.0095992693677544,60.0,11.331829071044922,-0.0,-7.267295387691777e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.68464300967753e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001019840346998,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.532510062446818e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,0.000101984005596,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0004837677697651,285.2027893066406,294.1499938964844,292.9813842773437,292.39666748046875,293.45367431640625,292.9207458496094,286.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319078573957,9.595099825787656e-09,0.0010318983113393,-0.024186810478568,0.0,0.0,0.0,-0.0095695201307535,60.0,11.32976245880127,-0.0,-7.260072720782773e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.677977504907176e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0001019138435367,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,7.527325942646712e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,0.0001019138144329,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0004834348219446,285.2073669433594,294.1499938964844,292.9984436035156,292.4022521972656,293.4477233886719,292.9384460449219,286.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311973746865,9.512029386371525e-09,0.0010311878286302,-0.0239693149924278,0.0,0.0,0.0,-0.0095283379778265,60.0,11.326068878173828,-0.0,-7.25008035828978e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,9.67562009464018e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0001018890252453,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,7.525493128923699e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0001018889961414,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,0.0004833170969504,285.2091369628906,294.1499938964844,293.0049133300781,292.4042358398437,293.4455261230469,292.9451599121094,286.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309460340067,9.4826555496752e-09,0.0010309364879503,-0.023892406374216,0.0,0.0,0.0,-0.0095137758180499,60.0,11.324311256408691,-0.0,-7.246548250350315e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.667888662079348e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,0.0001018076072796,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.519479549955577e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0001018075781757,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0004829308891203,285.21551513671875,294.1499938964844,293.0272827148437,292.410400390625,293.4378967285156,292.96881103515625,286.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301219299435,9.386294408386677e-09,0.0010301125003024,-0.0236401073634624,0.0,0.0,0.0,-0.0094660054892301,60.0,11.31723403930664,-0.0,-7.234968535385633e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.667888662079348e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,0.0001018076072796,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.519479549955577e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0001018075781757,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0004829308891203,285.21551513671875,294.1499938964844,293.0272827148437,292.410400390625,293.4378967285156,292.96881103515625,286.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301219299435,9.386294408386677e-09,0.0010301125003024,-0.0236401073634624,0.0,0.0,0.0,-0.0094660054892301,60.0,11.31723403930664,-0.0,-7.234968535385633e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.661131480243056e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001017364484141,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.51422339817509e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,0.0001017364193103,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004825933428946,285.2219543457031,294.1499938964844,293.04833984375,292.4150390625,293.43084716796875,292.9914855957031,286.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.302071113381773e-09,0.0010293924715369,-0.0234195832163095,0.0,0.0,0.0,-0.0094242524355649,60.0,11.308266639709473,-0.0,-7.224854670084825e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.661131480243056e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001017364484141,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.51422339817509e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,0.0001017364193103,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004825933428946,285.2219543457031,294.1499938964844,293.04833984375,292.4150390625,293.43084716796875,292.9914855957031,286.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.302071113381773e-09,0.0010293924715369,-0.0234195832163095,0.0,0.0,0.0,-0.0094242524355649,60.0,11.308266639709473,-0.0,-7.224854670084825e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.654750465415418e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0001016692549455,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,7.509260467486456e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0001016692258417,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0004822745977435,285.2283935546875,294.1499938964844,293.06787109375,292.4179382324219,293.4242858886719,293.01318359375,286.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287214536219,9.222540953146565e-09,0.0010287122568115,-0.0232113432139158,0.0,0.0,0.0,-0.0093848258256912,60.0,11.297122955322266,-0.0,-7.215310660058094e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.654750465415418e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0001016692549455,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,7.509260467486456e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0001016692258417,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0004822745977435,285.2283935546875,294.1499938964844,293.06787109375,292.4179382324219,293.4242858886719,293.01318359375,286.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287214536219,9.222540953146565e-09,0.0010287122568115,-0.0232113432139158,0.0,0.0,0.0,-0.0093848258256912,60.0,11.297122955322266,-0.0,-7.215310660058094e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,9.65181170613505e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,0.0001016383102978,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,7.50697436160408e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.000101638281194,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,0.0004821278271265,285.23162841796875,294.1499938964844,293.0770263671875,292.4187316894531,293.4211730957031,293.0235290527344,286.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284084128215,9.18591158693971e-09,0.0010283992160111,-0.0231154356151819,0.0,0.0,0.0,-0.0093666678294539,60.0,11.290448188781738,-0.0,-7.21091737432289e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.649030107539148e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0001016090100165,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,7.504810491809621e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001016089809127,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0004819888563361,285.23486328125,294.1499938964844,293.08575439453125,292.41900634765625,293.4181823730469,293.0335693359375,286.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281120194122,9.151235325077778e-09,0.0010281028226017,-0.0230246391147375,0.0,0.0,0.0,-0.0093494784086942,60.0,11.283114433288574,-0.0,-7.206759278233221e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,9.643967496231198e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,0.0001015556990751,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,7.500873471144587e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001015556699712,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0004817359731532,285.2413635253906,294.1499938964844,293.1017761230469,292.4179992675781,293.4124450683594,293.052734375,286.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275719687342,9.088130248358084e-09,0.0010275628883391,-0.022859402000904,0.0,0.0,0.0,-0.0093181924894452,60.0,11.266586303710938,-0.0,-7.199195550811055e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,9.643967496231198e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,0.0001015556990751,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,7.500873471144587e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001015556699712,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0004817359731532,285.2413635253906,294.1499938964844,293.1017761230469,292.4179992675781,293.4124450683594,293.052734375,286.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275719687342,9.088130248358084e-09,0.0010275628883391,-0.022859402000904,0.0,0.0,0.0,-0.0093181924894452,60.0,11.266586303710938,-0.0,-7.199195550811055e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
