time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060540,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.63981365202926e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0001015119632938,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,7.497642218368128e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.00010151193419,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0004815284919459,285.2478942871094,294.1499938964844,293.1158142089844,292.414794921875,293.4071044921875,293.0703430175781,286.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271292412653,9.036352111024826e-09,0.0010271201608702,-0.0227238237857818,0.0,0.0,0.0,-0.0092925233766436,60.0,11.246808052062988,-0.0,-7.192992512727869e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.63981365202926e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0001015119632938,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,7.497642218368128e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.00010151193419,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0004815284919459,285.2478942871094,294.1499938964844,293.1158142089844,292.414794921875,293.4071044921875,293.0703430175781,286.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271292412653,9.036352111024826e-09,0.0010271201608702,-0.0227238237857818,0.0,0.0,0.0,-0.0092925233766436,60.0,11.246808052062988,-0.0,-7.192992512727869e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.636593313189223e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001014780427794,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,7.495137106161565e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,0.0001014780136756,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.0004813676059711,285.2544250488281,294.1499938964844,293.127685546875,292.4092102050781,293.40203857421875,293.0863342285156,286.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267856996506,8.996193123778085e-09,0.0010267767356708,-0.022618668153882,0.0,0.0,0.0,-0.0092726144939661,60.0,11.22384262084961,-0.0,-7.188182848949509e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.636593313189223e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001014780427794,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,7.495137106161565e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,0.0001014780136756,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.0004813676059711,285.2544250488281,294.1499938964844,293.127685546875,292.4092102050781,293.40203857421875,293.0863342285156,286.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267856996506,8.996193123778085e-09,0.0010267767356708,-0.022618668153882,0.0,0.0,0.0,-0.0092726144939661,60.0,11.22384262084961,-0.0,-7.188182848949509e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.634484740672632e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0001014558438328,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,7.493497105315328e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001014558147289,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0004812623083125,285.2610168457031,294.1499938964844,293.1371765136719,292.40106201171875,293.3972473144531,293.1004638671875,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265607852488,8.969900378019702e-09,0.001026551821269,-0.0225498210638761,0.0,0.0,0.0,-0.0092595806345343,60.0,11.197379112243652,-0.0,-7.185035144630092e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.634484740672632e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0001014558438328,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,7.493497105315328e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001014558147289,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0004812623083125,285.2610168457031,294.1499938964844,293.1371765136719,292.40106201171875,293.3972473144531,293.1004638671875,286.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265607852488,8.969900378019702e-09,0.001026551821269,-0.0225498210638761,0.0,0.0,0.0,-0.0092595806345343,60.0,11.197379112243652,-0.0,-7.185035144630092e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.633940499043092e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,0.0001014501031022,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,7.493073644582182e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0001014500739984,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0004812350962311,285.2643127441406,294.1499938964844,293.1410217285156,292.39599609375,293.3949584960937,293.1066589355469,286.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265029268339,8.963100484038478e-09,0.0010264939628541,-0.0225320141762495,0.0,0.0,0.0,-0.0092562111094594,60.0,11.182579040527344,-0.0,-7.184220862654912e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.633672016207127e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0001014472800306,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,7.492864824598655e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0001014472509268,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.000481221708469,285.26763916015625,294.1499938964844,293.1441955566406,292.3902282714844,293.3927001953125,293.1123962402344,286.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264745214954,8.959747610504111e-09,0.0010264655575156,-0.0225232355296611,0.0,0.0,0.0,-0.0092545496299862,60.0,11.1669282913208,-0.0,-7.183819406009206e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.633771696826444e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0001014483277685,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,7.492942677345127e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0001014482986647,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0004812266852241,285.27294921875,294.1499938964844,293.1478881835937,292.3794860839844,293.38916015625,293.12066650390625,286.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264844167977,8.960964414939099e-09,0.0010264754528179,-0.0225264225155115,0.0,0.0,0.0,-0.0092551503330469,60.0,11.140419006347656,-0.0,-7.183965067270037e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,9.63399579632096e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0001014506851788,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,7.493116572732106e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.000101450656075,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0004812378610949,285.2742614746094,294.1499938964844,293.1485290527344,292.37652587890625,293.3883056640625,293.1225280761719,286.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026508049108,8.963748854284859e-09,0.0010264990851283,-0.0225337129086256,0.0,0.0,0.0,-0.0092565296217799,60.0,11.133363723754885,-0.0,-7.18429831181311e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.635990863898768e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001014716908684,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,7.49466780689545e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0001014716690406,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0004813375126104,285.28094482421875,294.1499938964844,293.1499938964844,292.3597717285156,293.3840026855469,293.1302490234375,286.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267205070704,8.988579658364415e-09,0.0010267114266753,-0.0225987341254949,0.0,0.0,0.0,-0.0092688398435711,60.0,11.095609664916992,-0.0,-7.187271222619529e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.635990863898768e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001014716908684,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,7.49466780689545e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0001014716690406,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0004813375126104,285.28094482421875,294.1499938964844,293.1499938964844,292.3597717285156,293.3840026855469,293.1302490234375,286.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267205070704,8.988579658364415e-09,0.0010267114266753,-0.0225987341254949,0.0,0.0,0.0,-0.0092688398435711,60.0,11.095609664916992,-0.0,-7.187271222619529e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.64004939305596e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0001015144298435,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,7.497824844904244e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0001015144080156,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0004815402498934,285.2876281738281,294.1499938964844,293.1499938964844,292.34039306640625,293.3797607421875,293.1358947753906,286.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271525243297,9.03912145133745e-09,0.0010271435603499,-0.0227310750633478,0.0,0.0,0.0,-0.009293895214796,60.0,11.054522514343262,-0.0,-7.193323625642736e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.64004939305596e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0001015144298435,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,7.497824844904244e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0001015144080156,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0004815402498934,285.2876281738281,294.1499938964844,293.1499938964844,292.34039306640625,293.3797607421875,293.1358947753906,286.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271525243297,9.03912145133745e-09,0.0010271435603499,-0.0227310750633478,0.0,0.0,0.0,-0.009293895214796,60.0,11.054522514343262,-0.0,-7.193323625642736e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.646985563449562e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.000101587473182,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,7.5032192398794e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001015874440781,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.000481886730995,285.2943420410156,294.1499938964844,293.1499938964844,292.31903076171875,293.3756408691406,293.139892578125,286.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027891295962,9.125516342578521e-09,0.0010278822155669,-0.022957295179367,0.0,0.0,0.0,-0.0093367239460349,60.0,11.01145362854004,-0.0,-7.203676233302758e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.646985563449562e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.000101587473182,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,7.5032192398794e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001015874440781,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.000481886730995,285.2943420410156,294.1499938964844,293.1499938964844,292.31903076171875,293.3756408691406,293.139892578125,286.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027891295962,9.125516342578521e-09,0.0010278822155669,-0.022957295179367,0.0,0.0,0.0,-0.0093367239460349,60.0,11.01145362854004,-0.0,-7.203676233302758e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.65167273534462e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,0.0001016368332784,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,7.506865222239867e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001016368041746,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.000482120871311,285.2977294921875,294.1499938964844,293.1499938964844,292.30767822265625,293.37359619140625,293.1413879394531,286.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283909505233,9.183906080068029e-09,0.0010283817537128,-0.023110182955861,0.0,0.0,0.0,-0.0093656722456216,60.0,10.989320755004885,-0.0,-7.210676500335468e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.656822658143938e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0001016910609905,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,7.510870636906475e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0001016910318867,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.0004823781200684,285.3011169433594,294.1499938964844,293.1499938964844,292.2958984375,293.3715515136719,293.1426696777344,286.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028940314427,9.248055654609288e-09,0.0010289311176165,-0.0232781507074832,0.0,0.0,0.0,-0.0093974769115448,60.0,10.966989517211914,-0.0,-7.21837167816375e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.668785787653178e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001018170369206,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,7.520175131503493e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0001018170150928,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0004829757090192,285.30792236328125,294.1499938964844,293.1499938964844,292.2711486816406,293.3675537109375,293.1448059082031,286.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302136652171,9.397083999829192e-09,0.001030204235576,-0.0236683581024408,0.0,0.0,0.0,-0.0094713512808084,60.0,10.921770095825195,-0.0,-7.23626456533566e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.668785787653178e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001018170369206,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,7.520175131503493e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0001018170150928,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0004829757090192,285.30792236328125,294.1499938964844,293.1499938964844,292.2711486816406,293.3675537109375,293.1448059082031,286.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302136652171,9.397083999829192e-09,0.001030204235576,-0.0236683581024408,0.0,0.0,0.0,-0.0094713512808084,60.0,10.921770095825195,-0.0,-7.23626456533566e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.683236567070708e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001019692135741,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.531414303230122e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001019691844703,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.000483697571326,285.31475830078125,294.1499938964844,293.1499938964844,292.2449645996094,293.3636169433594,293.1463317871094,286.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317530250176,9.57710977189663e-09,0.0010317434789612,-0.0241397116333246,0.0,0.0,0.0,-0.0095605971291661,60.0,10.875823974609377,-0.0,-7.257908407609649e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.683236567070708e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001019692135741,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.531414303230122e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001019691844703,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.000483697571326,285.31475830078125,294.1499938964844,293.1499938964844,292.2449645996094,293.3636169433594,293.1463317871094,286.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317530250176,9.57710977189663e-09,0.0010317434789612,-0.0241397116333246,0.0,0.0,0.0,-0.0095605971291661,60.0,10.875823974609377,-0.0,-7.257908407609649e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,9.700052032712848e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,0.0001021462885546,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,7.544492837041616e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0001021462594508,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0004845375369768,285.3216247558594,294.1499938964844,293.1499938964844,292.217529296875,293.3597412109375,293.1474304199219,286.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335445404052,9.786594645788682e-09,0.0010335347615182,-0.0246881749480962,0.0,0.0,0.0,-0.0096644470468163,60.0,10.829345703125,-0.0,-7.28313480635734e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,9.700052032712848e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,0.0001021462885546,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,7.544492837041616e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0001021462594508,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0004845375369768,285.3216247558594,294.1499938964844,293.1499938964844,292.217529296875,293.3597412109375,293.1474304199219,286.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335445404052,9.786594645788682e-09,0.0010335347615182,-0.0246881749480962,0.0,0.0,0.0,-0.0096644470468163,60.0,10.829345703125,-0.0,-7.28313480635734e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.719029912957922e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0001023461300064,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,7.55925357225351e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.0001023461009026,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0004854855069424,285.3285217285156,294.1499938964844,293.1499938964844,292.1889953613281,293.3559265136719,293.1482238769531,286.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355663252994,1.0023019747507078e-08,0.0010355563135817,-0.025307148694992,0.0,0.0,0.0,-0.0097816530615091,60.0,10.782544136047363,-0.0,-7.31165741285622e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.719029912957922e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,0.0001023461300064,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,7.55925357225351e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.0001023461009026,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0004854855069424,285.3285217285156,294.1499938964844,293.1499938964844,292.1889953613281,293.3559265136719,293.1482238769531,286.23486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355663252994,1.0023019747507078e-08,0.0010355563135817,-0.025307148694992,0.0,0.0,0.0,-0.0097816530615091,60.0,10.782544136047363,-0.0,-7.31165741285622e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.729495650390164e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0001024563389364,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,7.567393913632259e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0001024563171085,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0004860082990489,285.3320007324219,294.1499938964844,293.1499938964844,292.1744079589844,293.3540344238281,293.14849853515625,286.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366814676672,1.0153409668589576e-08,0.0010366713395342,-0.0256485026329755,0.0,0.0,0.0,-0.0098462933674454,60.0,10.759072303771973,-0.0,-7.327411566393496e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,9.740301902638748e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0001025701349135,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,7.575798372272402e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0001025701130856,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0004865480877924,285.3354797363281,294.1499938964844,293.1499938964844,292.1596069335937,293.3521728515625,293.14874267578125,286.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378336301073,1.028803708891246e-08,0.0010378232691437,-0.0260009411722421,0.0,0.0,0.0,-0.0099130375310778,60.0,10.735605239868164,-0.0,-7.343695784811646e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,9.76015071501024e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0001027791513479,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,7.591236499138176e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001027791222441,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0004875395679846,285.34161376953125,294.1499938964844,293.1499938964844,292.13311767578125,293.34893798828125,293.14910888671875,286.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399472666904,1.0535319283633273e-08,0.0010399366728961,-0.0266482736915349,0.0,0.0,0.0,-0.0100356210023164,60.0,10.694334030151367,-0.0,-7.373653687636762e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,9.76308438112028e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0001028100450639,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,7.593518239445984e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,0.000102810023236,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0004876861348748,285.3424377441406,294.1499938964844,293.1499938964844,292.1294860839844,293.3484802246094,293.1491394042969,286.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402598418295,1.0571874042852867e-08,0.0010402492480352,-0.0267439633607864,0.0,0.0,0.0,-0.0100537426769733,60.0,10.688725471496582,-0.0,-7.378087474307905e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.787802264327183e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0001030703351716,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,7.61274277465418e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,0.0001030703060678,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004889208357781,285.3494873046875,294.1499938964844,293.1499938964844,292.0988464355469,293.3448486328125,293.1494140625,286.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428931564092,1.087981704728236e-08,0.0010428823297843,-0.0275500379502773,0.0,0.0,0.0,-0.0102064022794365,60.0,10.64205837249756,-0.0,-7.415490443918318e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.787802264327183e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0001030703351716,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,7.61274277465418e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,0.0001030703060678,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004889208357781,285.3494873046875,294.1499938964844,293.1499938964844,292.0988464355469,293.3448486328125,293.1494140625,286.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428931564092,1.087981704728236e-08,0.0010428823297843,-0.0275500379502773,0.0,0.0,0.0,-0.0102064022794365,60.0,10.64205837249756,-0.0,-7.415490443918318e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.814263466978446e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0001033489825204,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,7.633323548361659e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001033489606925,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0004902426153421,285.3565368652344,294.1499938964844,293.1499938964844,292.06787109375,293.3412780761719,293.14959716796875,286.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457123862579,1.1209488448571392e-08,0.001045701210387,-0.0284129325300455,0.0,0.0,0.0,-0.0103698344901204,60.0,10.595820426940918,-0.0,-7.455636819031497e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.814263466978446e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0001033489825204,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,7.633323548361659e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001033489606925,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0004902426153421,285.3565368652344,294.1499938964844,293.1499938964844,292.06787109375,293.3412780761719,293.14959716796875,286.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457123862579,1.1209488448571392e-08,0.001045701210387,-0.0284129325300455,0.0,0.0,0.0,-0.0103698344901204,60.0,10.595820426940918,-0.0,-7.455636819031497e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,9.842235158430412e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0001036435423884,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.655079389223829e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.0001036435132846,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0004916398902423,285.3636474609375,294.1499938964844,293.1499938964844,292.0367126464844,293.3377685546875,293.1497497558594,286.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486926184967,1.1557983903287551e-08,0.0010486809769645,-0.0293250288814306,0.0,0.0,0.0,-0.0105425976216793,60.0,10.550177574157717,-0.0,-7.498193355104378e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,9.842235158430412e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0001036435423884,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.655079389223829e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.0001036435132846,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0004916398902423,285.3636474609375,294.1499938964844,293.1499938964844,292.0367126464844,293.3377685546875,293.1497497558594,286.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486926184967,1.1557983903287551e-08,0.0010486809769645,-0.0293250288814306,0.0,0.0,0.0,-0.0105425976216793,60.0,10.550177574157717,-0.0,-7.498193355104378e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,9.856898395810276e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,0.0001037979454849,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,7.6664837251883e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0001037979236571,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0004923723172396,285.3672180175781,294.1499938964844,293.1499938964844,292.0211486816406,293.3360290527344,293.1497802734375,286.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502547957003,1.174066710518673e-08,0.0010502431541681,-0.0298031251877546,0.0,0.0,0.0,-0.01063316129148,60.0,10.52773380279541,-0.0,-7.520550582285068e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,9.871768997982144e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,0.0001039545459207,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,7.678050315007567e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0001039545240928,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0004931151634082,285.3708190917969,294.1499938964844,293.1499938964844,292.0055847167969,293.3343200683594,293.1498107910156,286.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518399067223,1.1925941123536177e-08,0.0010518280323594,-0.0302879828959703,0.0,0.0,0.0,-0.0107250129804015,60.0,10.505477905273438,-0.0,-7.54325810703449e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,9.902085730573162e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0001042737931129,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,7.701629510847852e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0001042737640091,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0004946295521222,285.3780212402344,294.1499938964844,293.1499938964844,291.9747009277344,293.3309020996094,293.1498718261719,286.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550691513344,1.2303649654654691e-08,0.0010550568113103,-0.0312763713300228,0.0,0.0,0.0,-0.0109122544527053,60.0,10.46143627166748,-0.0,-7.58965725822236e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
