time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062880,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,9.902085730573162e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0001042737931129,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,7.701629510847852e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0001042737640091,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0004946295521222,285.3780212402344,294.1499938964844,293.1499938964844,291.9747009277344,293.3309020996094,293.1498718261719,286.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550691513344,1.2303649654654691e-08,0.0010550568113103,-0.0312763713300228,0.0,0.0,0.0,-0.0109122544527053,60.0,10.46143627166748,-0.0,-7.58965725822236e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.933585533872248e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0001046054967446,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.726129842922091e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0001046054749167,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.000496203021612,285.38525390625,294.1499938964844,293.1499938964844,291.9441833496094,293.3275451660156,293.1499328613281,286.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584252886474,1.2696107276610746e-08,0.0010584125993773,-0.0323032587766647,0.0,0.0,0.0,-0.0111068114638328,60.0,10.418530464172363,-0.0,-7.6380189284464e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.933585533872248e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0001046054967446,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.726129842922091e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0001046054749167,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.000496203021612,285.38525390625,294.1499938964844,293.1499938964844,291.9441833496094,293.3275451660156,293.1499328613281,286.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584252886474,1.2696107276610746e-08,0.0010584125993773,-0.0323032587766647,0.0,0.0,0.0,-0.0111068114638328,60.0,10.418530464172363,-0.0,-7.6380189284464e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,9.965835488401352e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001049451020662,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,7.751212979201227e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.0001049450802383,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0004978139768354,285.3925476074219,294.1499938964844,293.1499938964844,291.91424560546875,293.3242492675781,293.14996337890625,286.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618612868711,1.3097908535542048e-08,0.0010618481319397,-0.0333544909954071,0.0,0.0,0.0,-0.0113060008734464,60.0,10.376900672912598,-0.0,-7.687690839475182e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,9.965835488401352e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001049451020662,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,7.751212979201227e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.0001049450802383,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0004978139768354,285.3925476074219,294.1499938964844,293.1499938964844,291.91424560546875,293.3242492675781,293.14996337890625,286.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618612868711,1.3097908535542048e-08,0.0010618481319397,-0.0333544909954071,0.0,0.0,0.0,-0.0113060008734464,60.0,10.376900672912598,-0.0,-7.687690839475182e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.998594759963451e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0001052900843205,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,7.776692655170336e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0001052900552167,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0004994503688067,285.3998718261719,294.1499938964844,293.1499938964844,291.8851013183594,293.32098388671875,293.14996337890625,286.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653515346348,1.3506065599244721e-08,0.0010653380304574,-0.0344222374260425,0.0,0.0,0.0,-0.0115083409473299,60.0,10.336663246154783,-0.0,-7.738312746141673e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.998594759963451e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0001052900843205,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,7.776692655170336e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0001052900552167,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0004994503688067,285.3998718261719,294.1499938964844,293.1499938964844,291.8851013183594,293.32098388671875,293.14996337890625,286.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653515346348,1.3506065599244721e-08,0.0010653380304574,-0.0344222374260425,0.0,0.0,0.0,-0.0115083409473299,60.0,10.336663246154783,-0.0,-7.738312746141673e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0001001509881461,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206481933594,0.0,0.0,0.0001054638705682,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,7.789528171997517e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208312988281,0.0,0.0,0.0001054638487403,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.0005002747639082,285.403564453125,294.1499938964844,293.1499938964844,291.8708801269531,293.3193664550781,293.14996337890625,286.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067109988071,1.3711686897011076e-08,0.001067096251063,-0.0349601060152053,0.0,0.0,0.0,-0.0116102760657668,60.0,10.317303657531738,-0.0,-7.763878073774323e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0001003160577965,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.0001056376931956,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,7.802367326803505e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0001056376713677,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0005010993336327,285.4072570800781,294.1499938964844,293.1499938964844,291.85693359375,293.3177795410156,293.1499938964844,286.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688687907531,1.39173472746279e-08,0.0010688548209145,-0.0354980453848838,0.0,0.0,0.0,-0.0117122307419776,60.0,10.298300743103027,-0.0,-7.78949029722753e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0001006326201604,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0001059710557456,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,7.826988439774141e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001059710339177,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0005026806611567,285.4143981933594,294.1499938964844,293.1499938964844,291.8309631347656,293.31475830078125,293.1499938964844,286.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722414590418,1.4311760665464137e-08,0.0010722271399572,-0.0365296155214309,0.0,0.0,0.0,-0.0119077572599053,60.0,10.26254653930664,-0.0,-7.838727356102029e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0001006458114716,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001059849455486,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,7.82801434979774e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001059849237208,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,0.0005027465522289,285.4146728515625,294.1499938964844,293.1499938964844,291.82989501953125,293.31463623046875,293.1499938964844,286.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723819723352,1.4328195518942266e-08,0.0010723676532506,-0.0365725941956043,0.0,0.0,0.0,-0.0119159035384655,60.0,10.261056900024414,-0.0,-7.840782245693846e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0001009723346214,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001063287927536,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,7.853411079850048e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,0.0001063287709257,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0005043775890953,285.4221496582031,294.1499938964844,293.1499938964844,291.8042297363281,293.3115234375,293.1499938964844,286.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758609278127,1.4735025644085908e-08,0.0010758462594822,-0.0376365147531032,0.0,0.0,0.0,-0.0121175860986113,60.0,10.225648880004885,-0.0,-7.891738107446147e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0001009723346214,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001063287927536,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,7.853411079850048e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,0.0001063287709257,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0005043775890953,285.4221496582031,294.1499938964844,293.1499938964844,291.8042297363281,293.3115234375,293.1499938964844,286.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758609278127,1.4735025644085908e-08,0.0010758462594822,-0.0376365147531032,0.0,0.0,0.0,-0.0121175860986113,60.0,10.225648880004885,-0.0,-7.891738107446147e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0001012925713439,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001066660188371,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,7.87831813795492e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0001066659970092,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,0.0005059772520326,285.4296569824219,294.1499938964844,293.1499938964844,291.78009033203125,293.3084716796875,293.1499938964844,286.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792728280648,1.5134014930140438e-08,0.001079257694073,-0.0386798083782196,0.0,0.0,0.0,-0.0123153813183307,60.0,10.192182540893556,-0.0,-7.94187187125317e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0001012925713439,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001066660188371,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,7.87831813795492e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0001066659970092,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,0.0005059772520326,285.4296569824219,294.1499938964844,293.1499938964844,291.78009033203125,293.3084716796875,293.1499938964844,286.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792728280648,1.5134014930140438e-08,0.001079257694073,-0.0386798083782196,0.0,0.0,0.0,-0.0123153813183307,60.0,10.192182540893556,-0.0,-7.94187187125317e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0001016034002532,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001069933350663,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,7.902493962319568e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,0.0001069933132384,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0005075299413874,285.43719482421875,294.1499938964844,293.1499938964844,291.7576599121094,293.30548095703125,293.1499938964844,286.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825846111401,1.5521287366482284e-08,0.001082569011487,-0.0396923422813415,0.0,0.0,0.0,-0.0125073678791522,60.0,10.160751342773438,-0.0,-7.990685446657153e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0001016034002532,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001069933350663,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,7.902493962319568e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,0.0001069933132384,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0005075299413874,285.43719482421875,294.1499938964844,293.1499938964844,291.7576599121094,293.30548095703125,293.1499938964844,286.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825846111401,1.5521287366482284e-08,0.001082569011487,-0.0396923422813415,0.0,0.0,0.0,-0.0125073678791522,60.0,10.160751342773438,-0.0,-7.990685446657153e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,0.0001017525937641,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0001071504375431,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,7.914097659522668e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0001071504157152,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,0.0005082751740701,285.44097900390625,294.1499938964844,293.1499938964844,291.7471618652344,293.3039855957031,293.1499938964844,286.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841739131137,1.5707168898870805e-08,0.0010841581970453,-0.0401782914996147,0.0,0.0,0.0,-0.0125995157286524,60.0,10.14610767364502,-0.0,-8.014167462988554e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0001018994807964,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.000107305117126,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,7.925521640572697e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0001073050952982,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0005090088816359,285.4447937011719,294.1499938964844,293.1499938964844,291.7371520996094,293.3025207519531,293.1499938964844,286.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857380693778,1.5890174509536337e-08,0.0010857221204787,-0.0406566970050334,0.0,0.0,0.0,-0.0126902349293231,60.0,10.131871223449709,-0.0,-8.03731978749056e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,0.0001021849820972,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001076057596947,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,7.947727135615423e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,0.0001076057378668,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.000510435027536,285.4524230957031,294.1499938964844,293.1499938964844,291.7187805175781,293.29962158203125,293.1499938964844,286.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887809330597,1.6245891742983076e-08,0.00108876475133,-0.0415865145623683,0.0,0.0,0.0,-0.0128665836527943,60.0,10.104512214660645,-0.0,-8.082417934929256e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,0.0001021849820972,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001076057596947,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624267578125,0.0,0.0,7.947727135615423e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,0.0001076057378668,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.000510435027536,285.4524230957031,294.1499938964844,293.1499938964844,291.7187805175781,293.29962158203125,293.1499938964844,286.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887809330597,1.6245891742983076e-08,0.00108876475133,-0.0415865145623683,0.0,0.0,0.0,-0.0128665836527943,60.0,10.104512214660645,-0.0,-8.082417934929256e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0001024482771754,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0001078830318874,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,7.968206045916304e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.0001078830100595,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0005117502296343,285.4600830078125,294.1499938964844,293.1499938964844,291.70269775390625,293.2967529296875,293.1499938964844,286.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915863094851,1.6573945771369836e-08,0.0010915696620941,-0.0424439348280429,0.0,0.0,0.0,-0.0130292130634188,60.0,10.079940795898438,-0.0,-8.12412039863375e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0001024482771754,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0001078830318874,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,7.968206045916304e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,0.0001078830100595,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0005117502296343,285.4600830078125,294.1499938964844,293.1499938964844,291.70269775390625,293.2967529296875,293.1499938964844,286.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915863094851,1.6573945771369836e-08,0.0010915696620941,-0.0424439348280429,0.0,0.0,0.0,-0.0130292130634188,60.0,10.079940795898438,-0.0,-8.12412039863375e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0001026912214001,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0001081388545571,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,7.987101707840338e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,0.0001081388327293,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.0005129638011567,285.4677734375,294.1499938964844,293.1499938964844,291.6891174316406,293.2939453125,293.1499938964844,286.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941745713353,1.687662987137628e-08,0.0010941576911136,-0.043234959244728,0.0,0.0,0.0,-0.0131792649626731,60.0,10.05791187286377,-0.0,-8.162692921587222e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0001026912214001,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0001081388545571,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,7.987101707840338e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,0.0001081388327293,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.0005129638011567,285.4677734375,294.1499938964844,293.1499938964844,291.6891174316406,293.2939453125,293.1499938964844,286.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941745713353,1.687662987137628e-08,0.0010941576911136,-0.043234959244728,0.0,0.0,0.0,-0.0131792649626731,60.0,10.05791187286377,-0.0,-8.162692921587222e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0001029096674756,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001083688912331,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,8.004091796465218e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,0.0001083688694052,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0005140550201758,285.4754943847656,294.1499938964844,293.1499938964844,291.67822265625,293.29119873046875,293.1499938964844,286.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965020628646,1.7148803266309187e-08,0.0010964849498122,-0.0439461842179298,0.0,0.0,0.0,-0.0133141931146383,60.0,10.038694381713867,-0.0,-8.19745551439155e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0001029096674756,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.0001083688912331,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,8.004091796465218e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,0.0001083688694052,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0005140550201758,285.4754943847656,294.1499938964844,293.1499938964844,291.67822265625,293.29119873046875,293.1499938964844,286.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965020628646,1.7148803266309187e-08,0.0010964849498122,-0.0439461842179298,0.0,0.0,0.0,-0.0133141931146383,60.0,10.038694381713867,-0.0,-8.19745551439155e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,0.0001030057028401,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,0.0001084700197679,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,8.011561294551939e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,0.0001084699979401,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,0.0005145346513018,285.4793701171875,294.1499938964844,293.1499938964844,291.673828125,293.2898254394531,293.1499938964844,286.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975245386362,1.7268446228513312e-08,0.0010975073091685,-0.0442588031291961,0.0,0.0,0.0,-0.0133735015988349,60.0,10.030534744262695,-0.0,-8.212759894377086e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895263671875,0.0,0.0,0.0001030989587889,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,0.0001085682233679,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,8.018814696697518e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,0.00010856820154,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0005150005454197,285.4832763671875,294.1499938964844,293.1499938964844,291.6701965332031,293.2884826660156,293.1499938964844,286.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985187254846,1.7384639505735322e-08,0.0010985012631863,-0.0445623993873596,0.0,0.0,0.0,-0.0134311057627201,60.0,10.022701263427734,-0.0,-8.227636527635698e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.0001032636282616,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0001087416239897,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,8.031621837290004e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,0.0001087416021618,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,0.0005158230778761,285.4910583496094,294.1499938964844,293.1499938964844,291.6652526855469,293.2857971191406,293.1499938964844,286.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002733372151,1.7589798062545018e-08,0.0011002557585015,-0.0450984165072441,0.0,0.0,0.0,-0.0135328127071261,60.0,10.00917911529541,-0.0,-8.25393655645712e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.0001032636282616,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0001087416239897,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,8.031621837290004e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,0.0001087416021618,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,0.0005158230778761,285.4910583496094,294.1499938964844,293.1499938964844,291.6652526855469,293.2857971191406,293.1499938964844,286.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002733372151,1.7589798062545018e-08,0.0011002557585015,-0.0450984165072441,0.0,0.0,0.0,-0.0135328127071261,60.0,10.00917911529541,-0.0,-8.25393655645712e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001033935695886,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0001088784629246,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,8.041728142416105e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0001088784410967,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0005164721515029,285.49884033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2831726074219,293.1499938964844,286.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016582138836,1.7751688119460596e-08,0.0011016405187547,-0.0455213598906993,0.0,0.0,0.0,-0.0136130703613162,60.0,9.998607635498049,-0.0,-8.274719931478104e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001033935695886,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0001088784629246,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,8.041728142416105e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0001088784410967,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0005164721515029,285.49884033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2831726074219,293.1499938964844,286.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016582138836,1.7751688119460596e-08,0.0011016405187547,-0.0455213598906993,0.0,0.0,0.0,-0.0136130703613162,60.0,9.998607635498049,-0.0,-8.274719931478104e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0001034955639624,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,0.0001089858633349,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,8.049661119002849e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.000108985841507,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0005169816431589,285.5066833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2806091308594,293.1499938964844,286.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027443688362,1.7878752700539735e-08,0.001102726557292,-0.0458533056080341,0.0,0.0,0.0,-0.0136760594323277,60.0,9.990986824035645,-0.0,-8.291050335174077e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0001034955639624,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,0.0001089858633349,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,8.049661119002849e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.000108985841507,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0005169816431589,285.5066833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2806091308594,293.1499938964844,286.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027443688362,1.7878752700539735e-08,0.001102726557292,-0.0458533056080341,0.0,0.0,0.0,-0.0136760594323277,60.0,9.990986824035645,-0.0,-8.291050335174077e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0001035835593938,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,0.0001090785299311,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,8.05650488473475e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,0.0001090785081032,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0005174212274141,285.5145263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2781066894531,293.1499938964844,286.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036817450076,1.7988375233812803e-08,0.0011036637006327,-0.0461396723985672,0.0,0.0,0.0,-0.0137304030358791,60.0,9.983373641967772,-0.0,-8.305151766307972e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0001035835593938,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,0.0001090785299311,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,8.05650488473475e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,0.0001090785081032,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0005174212274141,285.5145263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2781066894531,293.1499938964844,286.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036817450076,1.7988375233812803e-08,0.0011036637006327,-0.0461396723985672,0.0,0.0,0.0,-0.0137304030358791,60.0,9.983373641967772,-0.0,-8.305151766307972e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,0.00010361924069,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,0.0001091161029762,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,8.059280662564561e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,0.0001091160884243,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,0.0005175994592718,285.5184631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.27685546875,293.1499938964844,286.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040613753721,1.80328285637188e-08,0.0011040433309972,-0.0462557971477508,0.0,0.0,0.0,-0.0137524381279945,60.0,9.979253768920898,-0.0,-8.310873766959048e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.0001036522953654,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0001091509038815,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,8.061851258389652e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001091508893296,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0005177645361982,285.5223999023437,294.1499938964844,293.1499938964844,291.6635437011719,293.275634765625,293.1499938964844,286.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044135317206,1.807399740982873e-08,0.0011043954873457,-0.0463633351027965,0.0,0.0,0.0,-0.0137728480622172,60.0,9.974971771240234,-0.0,-8.31617441576782e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
