time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065220,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.0001037085967254,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,0.0001092101956601,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,8.066230657277629e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0001092101811082,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0005180457956157,285.5302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.273193359375,293.1499938964844,286.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050157481804,1.8144136859632454e-08,0.0011049975873902,-0.0465465486049652,0.0,0.0,0.0,-0.0138076310977339,60.0,9.9658842086792,-0.0,-8.325208966653008e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.0001037085967254,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,0.0001092101956601,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,8.066230657277629e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0001092101811082,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0005180457956157,285.5302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.273193359375,293.1499938964844,286.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050157481804,1.8144136859632454e-08,0.0011049975873902,-0.0465465486049652,0.0,0.0,0.0,-0.0138076310977339,60.0,9.9658842086792,-0.0,-8.325208966653008e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.0001037434412864,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0001092468955903,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,8.068940223893151e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0001092468737624,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0005182198947295,285.5381774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.27081298828125,293.1499938964844,286.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053849011659,1.8187533257219002e-08,0.0011053666239604,-0.0466599017381668,0.0,0.0,0.0,-0.0138291344046592,60.0,9.95549488067627,-0.0,-8.330801648526177e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.0001037434412864,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0001092468955903,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,8.068940223893151e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0001092468737624,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0005182198947295,285.5381774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.27081298828125,293.1499938964844,286.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053849011659,1.8187533257219002e-08,0.0011053666239604,-0.0466599017381668,0.0,0.0,0.0,-0.0138291344046592,60.0,9.95549488067627,-0.0,-8.330801648526177e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.0001037585971062,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001092628444894,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,8.070118929026648e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,0.0001092628299375,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0005182955646887,285.54608154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2684936523437,293.1499938964844,286.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055461363866,1.8206391061426075e-08,0.0011055279755964,-0.046709157526493,0.0,0.0,0.0,-0.0138384830206632,60.0,9.943755149841309,-0.0,-8.333232415225211e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.0001037585971062,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001092628444894,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,8.070118929026648e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,0.0001092628299375,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0005182955646887,285.54608154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2684936523437,293.1499938964844,286.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055461363866,1.8206391061426075e-08,0.0011055279755964,-0.046709157526493,0.0,0.0,0.0,-0.0138384830206632,60.0,9.943755149841309,-0.0,-8.333232415225211e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0001037523106788,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0001092562306439,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,8.069629984674975e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.000109256208816,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0005182641907595,285.5539855957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2662048339844,293.1499938964844,286.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054790811613,1.8198541340552765e-08,0.0011054608039557,-0.0466886535286903,0.0,0.0,0.0,-0.0138345919549465,60.0,9.93047332763672,-0.0,-8.33222060236949e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0001037523106788,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0001092562306439,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,8.069629984674975e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.000109256208816,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0005182641907595,285.5539855957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2662048339844,293.1499938964844,286.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054790811613,1.8198541340552765e-08,0.0011054608039557,-0.0466886535286903,0.0,0.0,0.0,-0.0138345919549465,60.0,9.93047332763672,-0.0,-8.33222060236949e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,0.0001037430629367,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0001092464881367,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,8.068911120062694e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001092464735847,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0005182179738767,285.5579528808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2650451660156,293.1499938964844,286.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053807102143,1.81870056792377e-08,0.0011053625494241,-0.0466585271060466,0.0,0.0,0.0,-0.0138288754969835,60.0,9.923490524291992,-0.0,-8.33073414696628e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0001037261899909,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0001092287202482,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,8.067598537309095e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,0.0001092287056962,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0005181336891837,285.5619201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.263916015625,293.1499938964844,286.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052008485421,1.8165970061545522e-08,0.0011051826877519,-0.0466035790741443,0.0,0.0,0.0,-0.0138184465467929,60.0,9.91599464416504,-0.0,-8.328022715886618e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0001036760077113,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.000109175874968,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,8.063694986049086e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.0001091758531401,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0005178829887881,285.5698547363281,294.1499938964844,293.1499938964844,291.6635437011719,293.26171875,293.1499938964844,286.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046660365536,1.8103415655446042e-08,0.0011046479921787,-0.0464401803910732,0.0,0.0,0.0,-0.013787436299026,60.0,9.899569511413574,-0.0,-8.319963029634891e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0001036760077113,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.000109175874968,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,8.063694986049086e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.0001091758531401,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0005178829887881,285.5698547363281,294.1499938964844,293.1499938964844,291.6635437011719,293.26171875,293.1499938964844,286.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046660365536,1.8103415655446042e-08,0.0011046479921787,-0.0464401803910732,0.0,0.0,0.0,-0.013787436299026,60.0,9.899569511413574,-0.0,-8.319963029634891e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0001036032263073,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001090992300305,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,8.058034291025251e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001090992154786,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,0.0005175194237381,285.5777893066406,294.1499938964844,293.1499938964844,291.6635437011719,293.259521484375,293.1499938964844,286.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038904776796,1.8012707769798908e-08,0.0011038724333047,-0.0462032333016395,0.0,0.0,0.0,-0.0137424692511558,60.0,9.88125991821289,-0.0,-8.308283128144468e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0001036032263073,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001090992300305,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,8.058034291025251e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001090992154786,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,0.0005175194237381,285.5777893066406,294.1499938964844,293.1499938964844,291.6635437011719,293.259521484375,293.1499938964844,286.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038904776796,1.8012707769798908e-08,0.0011038724333047,-0.0462032333016395,0.0,0.0,0.0,-0.0137424692511558,60.0,9.88125991821289,-0.0,-8.308283128144468e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.0001035084351315,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,0.000108999411168,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,8.050661563174799e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,0.0001089993966161,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0005170459626242,285.5857238769531,294.1499938964844,293.1499938964844,291.6635437011719,293.25738525390625,293.1499938964844,286.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028803419321,1.789458003997879e-08,0.0011028625303879,-0.0458946526050567,0.0,0.0,0.0,-0.0136839095503091,60.0,9.861160278320312,-0.0,-8.293085329569294e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47930908203125,0.0,0.0,0.0001035084351315,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790344238281,0.0,0.0,0.000108999411168,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,8.050661563174799e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,0.0001089993966161,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0005170459626242,285.5857238769531,294.1499938964844,293.1499938964844,291.6635437011719,293.25738525390625,293.1499938964844,286.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028803419321,1.789458003997879e-08,0.0011028625303879,-0.0458946526050567,0.0,0.0,0.0,-0.0136839095503091,60.0,9.861160278320312,-0.0,-8.293085329569294e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.0001033948501572,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,0.0001088798017008,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,8.041827095439658e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0001088797871489,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.0005164786125533,285.5936584472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2553100585937,293.1499938964844,286.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016700882464,1.7753031045231182e-08,0.0011016522767022,-0.0455248691141605,0.0,0.0,0.0,-0.0136137381196022,60.0,9.839407920837402,-0.0,-8.274891882820158e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,0.0001033948501572,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,0.0001088798017008,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,8.041827095439658e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0001088797871489,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.0005164786125533,285.5936584472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2553100585937,293.1499938964844,286.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016700882464,1.7753031045231182e-08,0.0011016522767022,-0.0455248691141605,0.0,0.0,0.0,-0.0136137381196022,60.0,9.839407920837402,-0.0,-8.274891882820158e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0001033343869494,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0001088161297957,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,8.037124644033611e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0001088161152438,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0005161765730008,285.5976257324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2542724609375,293.1499938964844,286.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010257294401,1.7677681540817506e-08,0.0011010080343112,-0.0453280210494995,0.0,0.0,0.0,-0.0135763846337795,60.0,9.828068733215332,-0.0,-8.265215711844578e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001032730797305,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931030273437,0.0,0.0,0.0001087515702238,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,8.032355981413275e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0001087515556719,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.0005158703424967,285.6015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2532653808594,293.1499938964844,286.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100372406654,1.7601282209511737e-08,0.0011003548279404,-0.0451284199953079,0.0,0.0,0.0,-0.013538509607315,60.0,9.816543579101562,-0.0,-8.255410222091086e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001031427382258,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0001086143165593,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,8.022218389669433e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0001086143020074,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0005152192316018,285.6094970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.25128173828125,293.1499938964844,286.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989835718646,1.7438853916473818e-08,0.0010989661095663,-0.044704046100378,0.0,0.0,0.0,-0.0134579883888363,60.0,9.792914390563965,-0.0,-8.23458208287775e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001031427382258,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0001086143165593,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,8.022218389669433e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0001086143020074,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,0.0005152192316018,285.6094970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.25128173828125,293.1499938964844,286.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989835718646,1.7438853916473818e-08,0.0010989661095663,-0.044704046100378,0.0,0.0,0.0,-0.0134579883888363,60.0,9.792914390563965,-0.0,-8.23458208287775e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0001029994164127,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0001084633840946,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,8.011070895008743e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,0.0001084633695427,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.0005145032773725,285.617431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.24932861328125,293.1499938964844,286.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974563192576,1.7260243012628962e-08,0.0010974390897899,-0.0442373715341091,0.0,0.0,0.0,-0.0133694447576999,60.0,9.7683744430542,-0.0,-8.21171042275637e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0001029994164127,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0001084633840946,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,8.011070895008743e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,0.0001084633695427,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.0005145032773725,285.617431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.24932861328125,293.1499938964844,286.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974563192576,1.7260243012628962e-08,0.0010974390897899,-0.0442373715341091,0.0,0.0,0.0,-0.0133694447576999,60.0,9.7683744430542,-0.0,-8.21171042275637e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0001028403639793,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0001082958988263,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,7.998699584277347e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0001082958769984,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005137088010087,285.6253356933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2474060058594,293.1499938964844,286.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957615450024,1.7062044221916043e-08,0.0010957444319501,-0.0437194742262363,0.0,0.0,0.0,-0.0132711892947554,60.0,9.742676734924316,-0.0,-8.186366784457277e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0001028403639793,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0001082958988263,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,7.998699584277347e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0001082958769984,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005137088010087,285.6253356933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2474060058594,293.1499938964844,286.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957615450024,1.7062044221916043e-08,0.0010957444319501,-0.0437194742262363,0.0,0.0,0.0,-0.0132711892947554,60.0,9.742676734924316,-0.0,-8.186366784457277e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001026637110044,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.000108109874418,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,7.984960393514484e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001081098525901,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0005128263728693,285.6332397460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2455444335937,293.1499938964844,286.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938791092485,1.6841912753307042e-08,0.0010938622290268,-0.0431442335247993,0.0,0.0,0.0,-0.0131620625033974,60.0,9.715632438659668,-0.0,-8.15826410871523e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001026637110044,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.000108109874418,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,7.984960393514484e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001081098525901,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0005128263728693,285.6332397460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2455444335937,293.1499938964844,286.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938791092485,1.6841912753307042e-08,0.0010938622290268,-0.0431442335247993,0.0,0.0,0.0,-0.0131620625033974,60.0,9.715632438659668,-0.0,-8.15826410871523e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0001025672099785,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0001080082583939,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,7.977454515639693e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,0.000108008236566,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0005123443552292,285.63720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.24462890625,293.1499938964844,286.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928506962954,1.672166760613436e-08,0.0010928340489044,-0.0428299941122531,0.0,0.0,0.0,-0.0131024504080414,60.0,9.70141887664795,-0.0,-8.142934149191208e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001024684097501,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001079042122,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,7.969770376803353e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001079041976481,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0005118508124724,285.6411437988281,294.1499938964844,293.1499938964844,291.6635437011719,293.24371337890625,293.1499938964844,286.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917973704636,1.659854653723869e-08,0.0010917807230725,-0.0425082296133041,0.0,0.0,0.0,-0.0130414124578237,60.0,9.686989784240724,-0.0,-8.12725247101298e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0001022668657242,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0001076919725164,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,7.954094326123595e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001076919579645,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0005108440527692,285.6490478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.241943359375,293.1499938964844,286.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896521853283,1.6347405207284282e-08,0.0010896358871832,-0.0418518409132957,0.0,0.0,0.0,-0.0129169235005974,60.0,9.657760620117188,-0.0,-8.09531073286962e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0001022668657242,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0001076919725164,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,7.954094326123595e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001076919579645,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0005108440527692,285.6490478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.241943359375,293.1499938964844,286.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896521853283,1.6347405207284282e-08,0.0010896358871832,-0.0418518409132957,0.0,0.0,0.0,-0.0129169235005974,60.0,9.657760620117188,-0.0,-8.09531073286962e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0001020593117573,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0001074734100257,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,7.937951158965006e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001074733954737,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0005098073161207,285.65692138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2401733398437,293.1499938964844,286.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874397121369,1.6088774756894964e-08,0.0010874236468225,-0.0411758311092853,0.0,0.0,0.0,-0.0127887055277824,60.0,9.627809524536133,-0.0,-8.062482237392032e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0001020593117573,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0001074734100257,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,7.937951158965006e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001074733954737,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0005098073161207,285.65692138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2401733398437,293.1499938964844,286.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874397121369,1.6088774756894964e-08,0.0010874236468225,-0.0411758311092853,0.0,0.0,0.0,-0.0127887055277824,60.0,9.627809524536133,-0.0,-8.062482237392032e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,0.000101854049717,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0001072572558769,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,7.921986252767965e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0001072572413249,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0005087819881737,285.6647644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2384948730469,293.1499938964844,286.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852522682398,1.583299891194656e-08,0.001085236435756,-0.0405072309076786,0.0,0.0,0.0,-0.0126619068905711,60.0,9.59766674041748,-0.0,-8.030082909726843e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,0.000101854049717,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0001072572558769,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,7.921986252767965e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0001072572413249,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0005087819881737,285.6647644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2384948730469,293.1499938964844,286.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852522682398,1.583299891194656e-08,0.001085236435756,-0.0405072309076786,0.0,0.0,0.0,-0.0126619068905711,60.0,9.59766674041748,-0.0,-8.030082909726843e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0001016589085338,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001070517682819,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,7.906808605184779e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.00010705175373,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.000507807242684,285.672607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.23681640625,293.1499938964844,286.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831723921,1.5589836976914743e-08,0.0010831567924469,-0.0398715548217296,0.0,0.0,0.0,-0.0125413592904806,60.0,9.568050384521484,-0.0,-7.999340567721448e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0001016589085338,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001070517682819,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,7.906808605184779e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.00010705175373,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.000507807242684,285.672607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.23681640625,293.1499938964844,286.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831723921,1.5589836976914743e-08,0.0010831567924469,-0.0398715548217296,0.0,0.0,0.0,-0.0125413592904806,60.0,9.568050384521484,-0.0,-7.999340567721448e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0001015674861264,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001069554928108,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,7.899697811808437e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0001069554782588,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,0.0005073505453765,285.6765441894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2359924316406,293.1499938964844,286.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821991600096,1.5475913883733483e-08,0.0010821836767718,-0.0395737141370773,0.0,0.0,0.0,-0.0124848876148462,60.0,9.553668022155762,-0.0,-7.984957761664192e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
