time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067560,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,0.0001014754816424,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0001068586061592,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,7.892541907494888e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0001068585916073,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,0.0005068909958936,285.6804504394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2351989746094,293.1499938964844,286.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081219757907,1.5361274918745952e-08,0.0010812043910846,-0.0392739921808242,0.0,0.0,0.0,-0.0124280601739883,60.0,9.539259910583496,-0.0,-7.970498216991474e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0001013038126984,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0001066778277163,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,7.8791897976771e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.0001066778131644,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0005060334224253,285.68829345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.23358154296875,293.1499938964844,286.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793884284794,1.5147353593647498e-08,0.0010793731780722,-0.0387146808207035,0.0,0.0,0.0,-0.0123220011591911,60.0,9.511109352111816,-0.0,-7.943550173195035e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0001013038126984,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0001066778277163,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,7.8791897976771e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.0001066778131644,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0005060334224253,285.68829345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.23358154296875,293.1499938964844,286.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793884284794,1.5147353593647498e-08,0.0010793731780722,-0.0387146808207035,0.0,0.0,0.0,-0.0123220011591911,60.0,9.511109352111816,-0.0,-7.943550173195035e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001011624990496,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0001065290198312,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,7.868198736105114e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,0.0001065290052792,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.0005053275381214,285.69610595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2320251464844,293.1499938964844,286.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778829455375,1.4971263340157748e-08,0.001077867927961,-0.0382542498409748,0.0,0.0,0.0,-0.0122347082942724,60.0,9.48517894744873,-0.0,-7.921402556121394e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001011624990496,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0001065290198312,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,7.868198736105114e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,0.0001065290052792,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.0005053275381214,285.69610595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2320251464844,293.1499938964844,286.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778829455375,1.4971263340157748e-08,0.001077867927961,-0.0382542498409748,0.0,0.0,0.0,-0.0122347082942724,60.0,9.48517894744873,-0.0,-7.921402556121394e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0001010468258755,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001064072130247,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,7.859202014515176e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,0.0001064071984728,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0005047497106716,285.70391845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2304992675781,293.1499938964844,286.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076649990864,1.4827121752603034e-08,0.0010766352061182,-0.0378773398697376,0.0,0.0,0.0,-0.0121632497757673,60.0,9.46143627166748,-0.0,-7.903295795586018e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0001010468258755,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0001064072130247,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,7.859202014515176e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,0.0001064071984728,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0005047497106716,285.70391845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2304992675781,293.1499938964844,286.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076649990864,1.4827121752603034e-08,0.0010766352061182,-0.0378773398697376,0.0,0.0,0.0,-0.0121632497757673,60.0,9.46143627166748,-0.0,-7.903295795586018e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001009539410006,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001063093950506,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,7.851977716200054e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001063093877746,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0005042857374064,285.7117004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2290344238281,293.1499938964844,286.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756612755358,1.4711376117304552e-08,0.0010756464907899,-0.0375746674835681,0.0,0.0,0.0,-0.0121058747172355,60.0,9.44003963470459,-0.0,-7.88877088098161e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001009539410006,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001063093950506,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,7.851977716200054e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001063093877746,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0005042857374064,285.7117004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2290344238281,293.1499938964844,286.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756612755358,1.4711376117304552e-08,0.0010756464907899,-0.0375746674835681,0.0,0.0,0.0,-0.0121058747172355,60.0,9.44003963470459,-0.0,-7.88877088098161e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0001008907493087,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0001062428491422,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,7.847062806831673e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0001062428418663,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0005039700772613,285.7156066894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2283020019531,293.1499938964844,286.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749893262982,1.46326328831492e-08,0.0010749746579676,-0.0373687483370304,0.0,0.0,0.0,-0.0120668457821011,60.0,9.428577423095703,-0.0,-7.878897179125488e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0001008601830108,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0001062106603058,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,7.844685023883358e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.0001062106530298,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0005038173985667,285.7195129394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2275390625,293.1499938964844,286.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746624320745,1.459453891072826e-08,0.0010746477637439,-0.0372691303491592,0.0,0.0,0.0,-0.0120479548349976,60.0,9.417969703674316,-0.0,-7.874123042483917e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.000100820150692,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0001061685034073,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,7.841571641620249e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0001061684961314,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0005036174552515,285.7273254394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2261047363281,293.1499938964844,286.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742337908595,1.4544641935287927e-08,0.0010742192389443,-0.0371386483311653,0.0,0.0,0.0,-0.0120232095941901,60.0,9.3989896774292,-0.0,-7.8678716874947e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.000100820150692,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0001061685034073,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.606201171875,0.0,0.0,7.841571641620249e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0001061684961314,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0005036174552515,285.7273254394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2261047363281,293.1499938964844,286.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742337908595,1.4544641935287927e-08,0.0010742192389443,-0.0371386483311653,0.0,0.0,0.0,-0.0120232095941901,60.0,9.3989896774292,-0.0,-7.8678716874947e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0001008151084533,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0001061631992342,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,7.841179467504844e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.0001061631846823,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0005035922513343,285.7351379394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2247009277344,293.1499938964844,286.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741801233962,1.4538350079362772e-08,0.0010741655714809,-0.037122193723917,0.0,0.0,0.0,-0.0120200915262103,60.0,9.383811950683594,-0.0,-7.86708369560074e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0001008151084533,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0001061631992342,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,7.841179467504844e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.0001061631846823,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0005035922513343,285.7351379394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2247009277344,293.1499938964844,286.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741801233962,1.4538350079362772e-08,0.0010741655714809,-0.037122193723917,0.0,0.0,0.0,-0.0120200915262103,60.0,9.383811950683594,-0.0,-7.86708369560074e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.000100825804111,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001061744551407,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,7.842011109460145e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0001061744478647,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.000503645685967,285.7429504394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2233581542969,293.1499938964844,286.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742947924882,1.4551660321160398e-08,0.0010742802405729,-0.0371569991111755,0.0,0.0,0.0,-0.0120266936719417,60.0,9.370809555053713,-0.0,-7.868750628858835e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.000100825804111,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001061744551407,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,7.842011109460145e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0001061744478647,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.000503645685967,285.7429504394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2233581542969,293.1499938964844,286.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742947924882,1.4551660321160398e-08,0.0010742802405729,-0.0371569991111755,0.0,0.0,0.0,-0.0120266936719417,60.0,9.370809555053713,-0.0,-7.868750628858835e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0001008562539936,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0001062065275618,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,7.844379433663562e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0001062065130099,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.000503797782585,285.7507629394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2220153808594,293.1499938964844,286.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746191255748,1.4589588204216852e-08,0.0010746044572442,-0.0372561886906623,0.0,0.0,0.0,-0.0120454961434006,60.0,9.359190940856934,-0.0,-7.873502738675597e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0001008562539936,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0001062065275618,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,7.844379433663562e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0001062065130099,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.000503797782585,285.7507629394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2220153808594,293.1499938964844,286.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746191255748,1.4589588204216852e-08,0.0010746044572442,-0.0372561886906623,0.0,0.0,0.0,-0.0120454961434006,60.0,9.359190940856934,-0.0,-7.873502738675597e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001008634644676,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,0.0001062141236616,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,7.844940409995615e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001062141091097,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0005038338131271,285.754638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2213134765625,293.1499938964844,286.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746958432719,1.4598569464396862e-08,0.0010746812913566,-0.0372796766459941,0.0,0.0,0.0,-0.0120499487966299,60.0,9.35243034362793,-0.0,-7.874628238369041e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,0.0001008966573863,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.000106249070086,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,7.847521919757128e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001062490555341,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0005039995885454,285.758544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2206420898437,293.1499938964844,286.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750477667897,1.463991505801232e-08,0.0010750330984592,-0.0373877957463264,0.0,0.0,0.0,-0.0120704369619488,60.0,9.34738063812256,-0.0,-7.87981022654094e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0001009664774755,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0001063225936377,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,7.852951966924593e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0001063225863617,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0005043483688496,285.7663879394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2193298339844,293.1499938964844,286.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757923591881,1.4726901476080913e-08,0.0010757775744423,-0.0376152694225311,0.0,0.0,0.0,-0.012113562785089,60.0,9.33830738067627,-0.0,-7.89071847862033e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0001009664774755,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0001063225936377,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,7.852951966924593e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0001063225863617,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0005043483688496,285.7663879394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2193298339844,293.1499938964844,286.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757923591881,1.4726901476080913e-08,0.0010757775744423,-0.0376152694225311,0.0,0.0,0.0,-0.012113562785089,60.0,9.33830738067627,-0.0,-7.89071847862033e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0001010500709526,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0001064106254489,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,7.859453762648627e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.000106410610897,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0005047659506089,285.7742004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.218017578125,293.1499938964844,286.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766828199848,1.4831043948504432e-08,0.0010766680352389,-0.0378875955939292,0.0,0.0,0.0,-0.0121651906520128,60.0,9.330827713012695,-0.0,-7.9037882017019e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0001010500709526,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0001064106254489,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,7.859453762648627e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.000106410610897,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0005047659506089,285.7742004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.218017578125,293.1499938964844,286.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766828199848,1.4831043948504432e-08,0.0010766680352389,-0.0378875955939292,0.0,0.0,0.0,-0.0121651906520128,60.0,9.330827713012695,-0.0,-7.9037882017019e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0001011492277029,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,0.0001065150427166,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,7.867166277719662e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.0001065150281647,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.0005052612978033,285.78204345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2167663574219,293.1499938964844,286.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777392890304,1.495458157307894e-08,0.0010777243878692,-0.0382106341421604,0.0,0.0,0.0,-0.0122264334931969,60.0,9.325078010559082,-0.0,-7.919305744508166e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0001011492277029,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,0.0001065150427166,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,7.867166277719662e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.0001065150281647,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.0005052612978033,285.78204345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2167663574219,293.1499938964844,286.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777392890304,1.495458157307894e-08,0.0010777243878692,-0.0382106341421604,0.0,0.0,0.0,-0.0122264334931969,60.0,9.325078010559082,-0.0,-7.919305744508166e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0001012541470117,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.000106625520857,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,7.875326264183968e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.000106625513581,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0005057853413745,285.78985595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788566432893,1.5085294791106207e-08,0.0010788416257128,-0.0385524146258831,0.0,0.0,0.0,-0.0122912302613258,60.0,9.319893836975098,-0.0,-7.935741308529033e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0001012541470117,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.000106625520857,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,7.875326264183968e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.000106625513581,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0005057853413745,285.78985595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788566432893,1.5085294791106207e-08,0.0010788416257128,-0.0385524146258831,0.0,0.0,0.0,-0.0122912302613258,60.0,9.319893836975098,-0.0,-7.935741308529033e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0001013170258374,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001066917393472,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670227050781,0.0,0.0,7.880217162892222e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001066917320713,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.0005060994881205,285.7937927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.21490478515625,293.1499938964844,286.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795264970511,1.5163639233151116e-08,0.0010795113630592,-0.0387572646141052,0.0,0.0,0.0,-0.0123300682753324,60.0,9.318345069885254,-0.0,-7.94560079953044e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.000101375473605,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0001067532866727,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,7.884762453613803e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0001067532721208,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.00050639139954,285.7977294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2142639160156,293.1499938964844,286.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801509488373,1.523645565271181e-08,0.0010801358148455,-0.0389476493000984,0.0,0.0,0.0,-0.0123661765828728,60.0,9.31643772125244,-0.0,-7.954768932449954e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001015032394207,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001068878264049,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,7.894699956523255e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.000106887811853,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0005070296465419,285.8055725097656,294.1499938964844,293.1499938964844,291.6635437011719,293.21307373046875,293.1499938964844,286.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815107962116,1.5395636765447307e-08,0.0010814954293891,-0.0393638350069522,0.0,0.0,0.0,-0.012445081025362,60.0,9.313624382019045,-0.0,-7.974831106594139e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001015032394207,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001068878264049,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,7.894699956523255e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.000106887811853,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0005070296465419,285.8055725097656,294.1499938964844,293.1499938964844,291.6635437011719,293.21307373046875,293.1499938964844,286.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815107962116,1.5395636765447307e-08,0.0010814954293891,-0.0393638350069522,0.0,0.0,0.0,-0.012445081025362,60.0,9.313624382019045,-0.0,-7.974831106594139e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.000101638448541,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0001070302096195,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,7.905215898063034e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001070301950676,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0005077050300315,285.8134460449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2118835449219,293.1499938964844,286.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829513194039,1.556409401359815e-08,0.0010829357197508,-0.0398042500019073,0.0,0.0,0.0,-0.0125285917893052,60.0,9.31153964996338,-0.0,-7.996089834705344e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.000101638448541,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0001070302096195,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,7.905215898063034e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001070301950676,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0005077050300315,285.8134460449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2118835449219,293.1499938964844,286.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829513194039,1.556409401359815e-08,0.0010829357197508,-0.0398042500019073,0.0,0.0,0.0,-0.0125285917893052,60.0,9.31153964996338,-0.0,-7.996089834705344e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0001017823669826,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.0001071817678166,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,7.916409958852455e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,0.0001071817532647,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,0.0005084239528514,285.8213195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2107238769531,293.1499938964844,286.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084484742023,1.5743410131108252e-08,0.0010844689095392,-0.0402730368077755,0.0,0.0,0.0,-0.0126174865290522,60.0,9.310422897338867,-0.0,-8.01874975309147e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0001017823669826,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.0001071817678166,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,7.916409958852455e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,0.0001071817532647,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925964355469,0.0,0.0,0.0005084239528514,285.8213195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2107238769531,293.1499938964844,286.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084484742023,1.5743410131108252e-08,0.0010844689095392,-0.0402730368077755,0.0,0.0,0.0,-0.0126174865290522,60.0,9.310422897338867,-0.0,-8.01874975309147e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0001019283736241,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.000107335516077,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,7.927765545900911e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,0.000107335501525,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.000509153236635,285.8291931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2095642089844,293.1499938964844,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860400507226,1.592531795324703e-08,0.0010860241018235,-0.0407485663890838,0.0,0.0,0.0,-0.0127076646313071,60.0,9.309507369995115,-0.0,-8.041769916644625e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0001019283736241,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.000107335516077,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,7.927765545900911e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,0.000107335501525,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.000509153236635,285.8291931152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2095642089844,293.1499938964844,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860400507226,1.592531795324703e-08,0.0010860241018235,-0.0407485663890838,0.0,0.0,0.0,-0.0127076646313071,60.0,9.309507369995115,-0.0,-8.041769916644625e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
