time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069900,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,0.0001020080744638,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.000107419444248,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,7.933964661788195e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0001074194296961,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,0.0005095513770356,285.8331604003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868890676647,1.6024621629640023e-08,0.0010868731187656,-0.0410081446170806,0.0,0.0,0.0,-0.0127568924799561,60.0,9.309737205505373,-0.0,-8.054350075781258e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0001020838390104,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001074992251233,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,7.939857459859923e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0001074992105714,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.0005099298432469,285.83709716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2084655761719,293.1499938964844,286.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876976884901,1.6119017232085753e-08,0.0010876815067604,-0.041254885494709,0.0,0.0,0.0,-0.0128036942332983,60.0,9.30962085723877,-0.0,-8.066317747079665e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0001022426440613,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.0001076664557331,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,7.95220912550576e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,0.0001076664484571,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.0005107230972498,285.8450012207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2073669433594,293.1499938964844,286.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893885046243,1.6316880291356032e-08,0.0010893722064793,-0.0417720600962638,0.0,0.0,0.0,-0.012901778332889,60.0,9.310049057006836,-0.0,-8.091432590617843e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0001022426440613,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.0001076664557331,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,7.95220912550576e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,0.0001076664484571,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.0005107230972498,285.8450012207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2073669433594,293.1499938964844,286.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893885046243,1.6316880291356032e-08,0.0010893722064793,-0.0417720600962638,0.0,0.0,0.0,-0.012901778332889,60.0,9.310049057006836,-0.0,-8.091432590617843e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.0001024033481371,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,0.0001078356872312,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,7.964708493091166e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,0.0001078356726793,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.0005115258391015,285.8529357910156,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,286.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911007411777,1.6517105905222706e-08,0.001091084210202,-0.0422953814268112,0.0,0.0,0.0,-0.013001037761569,60.0,9.310745239257812,-0.0,-8.116887073583713e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.0001024033481371,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,0.0001078356872312,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,7.964708493091166e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,0.0001078356726793,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.0005115258391015,285.8529357910156,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,286.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911007411777,1.6517105905222706e-08,0.001091084210202,-0.0422953814268112,0.0,0.0,0.0,-0.013001037761569,60.0,9.310745239257812,-0.0,-8.116887073583713e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001025634192046,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001080042493413,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,7.977158384164795e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,0.0001080042420653,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0005123254377394,285.86083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2052307128906,293.1499938964844,286.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928061092272,1.6716548145723212e-08,0.0010927893454208,-0.0428166165947914,0.0,0.0,0.0,-0.0130999088287353,60.0,9.31154441833496,-0.0,-8.142281870959779e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,0.0001025634192046,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001080042493413,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,7.977158384164795e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,0.0001080042420653,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0005123254377394,285.86083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2052307128906,293.1499938964844,286.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928061092272,1.6716548145723212e-08,0.0010927893454208,-0.0428166165947914,0.0,0.0,0.0,-0.0130999088287353,60.0,9.31154441833496,-0.0,-8.142281870959779e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.000102724203316,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.000108173560875,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,7.989663572516292e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.000108173553599,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.0005131285870447,285.8687744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2041931152344,293.1499938964844,286.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945206740871,1.6916876788286572e-08,0.0010945036774501,-0.0433401353657245,0.0,0.0,0.0,-0.0131992269307374,60.0,9.31235408782959,-0.0,-8.167828724481296e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.000102724203316,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.000108173560875,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,7.989663572516292e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.000108173553599,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.0005131285870447,285.8687744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2041931152344,293.1499938964844,286.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945206740871,1.6916876788286572e-08,0.0010945036774501,-0.0433401353657245,0.0,0.0,0.0,-0.0131992269307374,60.0,9.31235408782959,-0.0,-8.167828724481296e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0001027935213642,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001082465532817,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,7.995055057108402e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0001082465460058,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0005134748644195,285.87274169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.20367431640625,293.1499938964844,286.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952579323202,1.7003236152390855e-08,0.0010952409356832,-0.0435658060014247,0.0,0.0,0.0,-0.0132420333102345,60.0,9.312251091003418,-0.0,-8.178854216112087e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0001028710903483,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001083282404579,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,8.001088281162083e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,0.0001083282331819,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0005138623528182,285.876708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2031555175781,293.1499938964844,286.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960838990285,1.7099887728022622e-08,0.0010960667859762,-0.0438183657824993,0.0,0.0,0.0,-0.013289944268763,60.0,9.312533378601074,-0.0,-8.19120273831686e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0001030116691254,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0001084762770915,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,8.012021862668917e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001084762625396,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0005145645700395,285.8846740722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2021484375,293.1499938964844,286.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975826298817,1.727503828874433e-08,0.0010975652839988,-0.0442760251462459,0.0,0.0,0.0,-0.0133767779916524,60.0,9.312374114990234,-0.0,-8.213603308604436e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0001030116691254,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0001084762770915,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,8.012021862668917e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0001084762625396,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0005145645700395,285.8846740722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2021484375,293.1499938964844,286.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975826298817,1.727503828874433e-08,0.0010975652839988,-0.0442760251462459,0.0,0.0,0.0,-0.0133767779916524,60.0,9.312374114990234,-0.0,-8.213603308604436e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0001031376523314,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0001086089396267,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,8.021820394787937e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001086089250748,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0005151938530616,285.8926086425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2011413574219,293.1499938964844,286.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989244328811,1.743200073178741e-08,0.0010989069705829,-0.0446861423552036,0.0,0.0,0.0,-0.0134545881301164,60.0,9.311331748962402,-0.0,-8.233704562599088e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0001031376523314,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0001086089396267,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,8.021820394787937e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001086089250748,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0005151938530616,285.8926086425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2011413574219,293.1499938964844,286.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989244328811,1.743200073178741e-08,0.0010989069705829,-0.0446861423552036,0.0,0.0,0.0,-0.0134545881301164,60.0,9.311331748962402,-0.0,-8.233704562599088e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,0.0001032557047437,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0001087332566385,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,8.031002653297037e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,0.0001087332493625,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,0.0005157835548743,285.90057373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2001647949219,293.1499938964844,286.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001836974173,1.757909018351711e-08,0.0011001661187037,-0.0450704433023929,0.0,0.0,0.0,-0.0135275144129991,60.0,9.309764862060549,-0.0,-8.252563077348898e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,0.0001032557047437,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0001087332566385,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,8.031002653297037e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,0.0001087332493625,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,0.0005157835548743,285.90057373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2001647949219,293.1499938964844,286.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001836974173,1.757909018351711e-08,0.0011001661187037,-0.0450704433023929,0.0,0.0,0.0,-0.0135275144129991,60.0,9.309764862060549,-0.0,-8.252563077348898e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001033188891597,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,0.0001087997952708,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,8.035916835069656e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.0001087997807189,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0005160992150194,285.90850830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1992492675781,293.1499938964844,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008551809936,1.7657807660498293e-08,0.00110083760228,-0.0452760979533195,0.0,0.0,0.0,-0.0135665293782949,60.0,9.304144859313965,-0.0,-8.262664152880461e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001033188891597,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,0.0001087997952708,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,8.035916835069656e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.0001087997807189,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0005160992150194,285.90850830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1992492675781,293.1499938964844,286.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008551809936,1.7657807660498293e-08,0.00110083760228,-0.0452760979533195,0.0,0.0,0.0,-0.0135665293782949,60.0,9.304144859313965,-0.0,-8.262664152880461e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,0.0001033871667459,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.000108871689008,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,8.041226828936487e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.0001088716744561,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,0.0005164402537047,285.9125061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.19879150390625,293.1499938964844,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015938362106,1.7742884494964528e-08,0.0011015761410817,-0.0454983487725257,0.0,0.0,0.0,-0.0136087602004408,60.0,9.303232192993164,-0.0,-8.273587326357301e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0001034330562106,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,0.0001089200159185,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,8.044796413742006e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,0.0001089200086425,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0005166694754734,285.9164733886719,294.1499938964844,293.1499938964844,291.6635437011719,293.19830322265625,293.1499938964844,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020730016753,1.7800056539840625e-08,0.001102055190131,-0.0456477180123329,0.0,0.0,0.0,-0.0136370547115802,60.0,9.301814079284668,-0.0,-8.280933627702326e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0001034956003422,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0001089858778868,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,8.049661119002849e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,0.0001089858706109,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0005169818759895,285.9244384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1973876953125,293.1499938964844,286.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027386644855,1.7877972879887242e-08,0.0011027208529412,-0.0458512678742408,0.0,0.0,0.0,-0.0136756775900721,60.0,9.296696662902832,-0.0,-8.290949438105599e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0001034956003422,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0001089858778868,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,8.049661119002849e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,0.0001089858706109,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0005169818759895,285.9244384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1973876953125,293.1499938964844,286.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027386644855,1.7877972879887242e-08,0.0011027208529412,-0.0458512678742408,0.0,0.0,0.0,-0.0136756775900721,60.0,9.296696662902832,-0.0,-8.290949438105599e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0001035365348798,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,0.0001090289806597,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,8.052845078054816e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.0001090289733838,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0005171863595023,285.932373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.19647216796875,293.1499938964844,286.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031746398657,1.792896853203274e-08,0.0011031567119061,-0.0459844842553138,0.0,0.0,0.0,-0.0137009574100375,60.0,9.289813995361328,-0.0,-8.297508458099402e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0001035365348798,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,0.0001090289806597,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,8.052845078054816e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.0001090289733838,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0005171863595023,285.932373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.19647216796875,293.1499938964844,286.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031746398657,1.792896853203274e-08,0.0011031567119061,-0.0459844842553138,0.0,0.0,0.0,-0.0137009574100375,60.0,9.289813995361328,-0.0,-8.297508458099402e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,0.0001035582317854,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0001090518271666,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,8.054532372625545e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,0.0001090518198907,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,0.0005172947421669,285.9403381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1955871582031,293.1499938964844,286.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034065391868,1.7955992248630537e-08,0.0011033886112272,-0.0460550747811794,0.0,0.0,0.0,-0.0137143582105636,60.0,9.281461715698242,-0.0,-8.300984433162739e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,0.0001035582317854,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0001090518271666,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,8.054532372625545e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,0.0001090518198907,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,0.0005172947421669,285.9403381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1955871582031,293.1499938964844,286.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034065391868,1.7955992248630537e-08,0.0011033886112272,-0.0460550747811794,0.0,0.0,0.0,-0.0137143582105636,60.0,9.281461715698242,-0.0,-8.300984433162739e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001035471141221,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0001090401201508,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,8.053667261265218e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001090401128749,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0005172392120584,285.9482727050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1947021484375,293.1499938964844,286.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032867478206,1.7942124230785342e-08,0.0011032688198611,-0.0460188500583171,0.0,0.0,0.0,-0.0137074775993824,60.0,9.270479202270508,-0.0,-8.299200260353248e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001035471141221,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0001090401201508,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,8.053667261265218e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001090401128749,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0005172392120584,285.9482727050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1947021484375,293.1499938964844,286.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032867478206,1.7942124230785342e-08,0.0011032688198611,-0.0460188500583171,0.0,0.0,0.0,-0.0137074775993824,60.0,9.270479202270508,-0.0,-8.299200260353248e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,0.0001035416862578,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0001090344085241,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,8.053245255723596e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.0001090343939722,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,0.0005172120872884,285.9522399902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032298207283,1.7935356311227224e-08,0.0011032118927687,-0.0460011698305606,0.0,0.0,0.0,-0.0137041276320815,60.0,9.26502513885498,-0.0,-8.29832984550194e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001035230889101,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0001090148216462,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,8.051798795349896e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0001090148143703,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0005171191878616,285.9562072753906,294.1499938964844,293.1499938964844,291.6635437011719,293.19384765625,293.1499938964844,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030299356207,1.7912178407186733e-08,0.0011030120076611,-0.0459406226873397,0.0,0.0,0.0,-0.0136926276609301,60.0,9.258618354797363,-0.0,-8.29534840818269e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0001034660745062,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.000108954780444,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,8.047364099184051e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.000108954773168,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0005168344359844,285.964111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1929931640625,293.1499938964844,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024257401004,1.78411276863244e-08,0.0011024079285562,-0.0457550100982189,0.0,0.0,0.0,-0.0136574227362871,60.0,9.24425983428955,-0.0,-8.286212249686289e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0001034660745062,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.000108954780444,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,8.047364099184051e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.000108954773168,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0005168344359844,285.964111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1929931640625,293.1499938964844,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024257401004,1.78411276863244e-08,0.0011024079285562,-0.0457550100982189,0.0,0.0,0.0,-0.0136574227362871,60.0,9.24425983428955,-0.0,-8.286212249686289e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0001034327215165,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,0.0001089196593966,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,8.044770220294595e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,0.0001089196521206,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0005166677874512,285.9682312011719,294.1499938964844,293.1499938964844,291.6635437011719,293.19256591796875,293.1499938964844,286.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020688107237,1.779956448899611e-08,0.0011020509991794,-0.0456464327871799,0.0,0.0,0.0,-0.0136368107050657,60.0,9.236443519592283,-0.0,-8.280871099941579e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001033596345223,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0001088426943169,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,8.039085514610633e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.000108842687041,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.000516302709002,285.9720153808594,294.1499938964844,293.1499938964844,291.6635437011719,293.19219970703125,293.1499938964844,286.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012924369424,1.770848889748322e-08,0.0011012747418135,-0.0454085022211074,0.0,0.0,0.0,-0.0135916732251644,60.0,9.225961685180664,-0.0,-8.269171303254552e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0001032263608067,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,0.0001087023556465,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,8.028720185393468e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,0.0001087023483705,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0005156369879841,285.9798583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.19140625,293.1499938964844,286.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998786892741,1.7542427954708728e-08,0.0010998612269759,-0.044974647462368,0.0,0.0,0.0,-0.0135093824937939,60.0,9.204816818237305,-0.0,-8.247859284438165e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0001032263608067,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,0.0001087023556465,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,8.028720185393468e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,0.0001087023483705,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0005156369879841,285.9798583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.19140625,293.1499938964844,286.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998786892741,1.7542427954708728e-08,0.0010998612269759,-0.044974647462368,0.0,0.0,0.0,-0.0135093824937939,60.0,9.204816818237305,-0.0,-8.247859284438165e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,0.0001030630155582,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0001085303374566,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,8.01601490820758e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001085303301806,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,0.0005148210329934,285.9877014160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1906433105469,293.1499938964844,286.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098139793612,1.733888410626605e-08,0.0010981224477291,-0.0444428361952304,0.0,0.0,0.0,-0.0134084858000278,60.0,9.181737899780272,-0.0,-8.22177526060841e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
