time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072240,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,0.0001030630155582,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0001085303374566,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,8.01601490820758e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001085303301806,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,0.0005148210329934,285.9877014160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1906433105469,293.1499938964844,286.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098139793612,1.733888410626605e-08,0.0010981224477291,-0.0444428361952304,0.0,0.0,0.0,-0.0134084858000278,60.0,9.181737899780272,-0.0,-8.22177526060841e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0001029832492349,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0001084463365259,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,8.009810699149966e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.00010844632925,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0005144226015545,285.9916381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.19024658203125,293.1499938964844,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972905438393,1.7239488059317413e-08,0.0010972733143717,-0.0441831238567829,0.0,0.0,0.0,-0.0133592141792178,60.0,9.17050552368164,-0.0,-8.209052992924627e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0001028815604513,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0001083392635337,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,8.00190246081911e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,0.0001083392562577,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85546875,0.0,0.0,0.0005139146815054,285.9955444335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1898498535156,293.1499938964844,286.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962015949189,1.711277874960615e-08,0.0010961844818666,-0.0438520424067974,0.0,0.0,0.0,-0.013296372257173,60.0,9.158981323242188,-0.0,-8.192849776378355e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.0001026166137307,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,0.000108060259663,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,7.981294766068459e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,0.0001080602451111,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.0005125911557115,286.0033569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1891174316406,293.1499938964844,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093375030905,1.6782632172862577e-08,0.0010933582670986,-0.0429893136024475,0.0,0.0,0.0,-0.013132688589394,60.0,9.130151748657228,-0.0,-8.150704644549479e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.0001026166137307,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,0.000108060259663,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,7.981294766068459e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,0.0001080602451111,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.0005125911557115,286.0033569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1891174316406,293.1499938964844,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093375030905,1.6782632172862577e-08,0.0010933582670986,-0.0429893136024475,0.0,0.0,0.0,-0.013132688589394,60.0,9.130151748657228,-0.0,-8.150704644549479e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0001023126387735,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001077401611837,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,7.957652269396931e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001077401539077,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0005110727506689,286.0110778808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1883850097656,293.1499938964844,286.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901390342041,1.6403873814851977e-08,0.0010901226196438,-0.0419994294643402,0.0,0.0,0.0,-0.0129449367523193,60.0,9.09685516357422,-0.0,-8.102486503958063e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0001023126387735,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001077401611837,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,7.957652269396931e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001077401539077,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0005110727506689,286.0110778808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1883850097656,293.1499938964844,286.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901390342041,1.6403873814851977e-08,0.0010901226196438,-0.0419994294643402,0.0,0.0,0.0,-0.0129449367523193,60.0,9.09685516357422,-0.0,-8.102486503958063e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,0.0001019952251226,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0001074059036909,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,7.932964217616245e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,0.000107405896415,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0005094872321933,286.018798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18768310546875,293.1499938964844,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867598466575,1.6008364411845832e-08,0.0010867437813431,-0.0409656390547752,0.0,0.0,0.0,-0.0127488821744918,60.0,9.061782836914062,-0.0,-8.052288791304819e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,0.0001019952251226,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0001074059036909,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,7.932964217616245e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,0.000107405896415,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0005094872321933,286.018798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18768310546875,293.1499938964844,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867598466575,1.6008364411845832e-08,0.0010867437813431,-0.0409656390547752,0.0,0.0,0.0,-0.0127488821744918,60.0,9.061782836914062,-0.0,-8.052288791304819e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0001016535825328,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0001070461439667,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,7.906392420409247e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0001070461366907,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.000507780641783,286.0264587402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1869812011719,293.1499938964844,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582672929781438e-08,0.0010831033578142,-0.0398528166115284,0.0,0.0,0.0,-0.0125378463417291,60.0,9.024911880493164,-0.0,-7.998434625733354e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0001016535825328,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0001070461439667,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,7.906392420409247e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0001070461366907,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.000507780641783,286.0264587402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1869812011719,293.1499938964844,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582672929781438e-08,0.0010831033578142,-0.0398528166115284,0.0,0.0,0.0,-0.0125378463417291,60.0,9.024911880493164,-0.0,-7.998434625733354e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0001014862427837,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0001068699275492,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,7.893377187428996e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0001068699202733,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0005069447797723,286.0303039550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1866455078125,293.1499938964844,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374165940329476e-08,0.0010813202243298,-0.0393076911568641,0.0,0.0,0.0,-0.0124344797804951,60.0,9.0070161819458,-0.0,-7.97212251768542e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921203613281,0.0,0.0,0.0001013026194414,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0001066765544237,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,7.879095210228115e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,0.0001066765471477,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0005060274852439,286.0341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1863098144531,293.1499938964844,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.038709457963705,0.0,0.0,0.0,-0.0123210148885846,60.0,8.988118171691895,-0.0,-7.943298641066576e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0001009194238577,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001062730298144,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,7.849290705053136e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0001062730225385,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0005041133845224,286.04180908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.94824504852295,-0.0,-7.883317465484654e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0001009194238577,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001062730298144,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,7.849290705053136e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0001062730225385,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,0.0005041133845224,286.04180908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667889125519196e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.94824504852295,-0.0,-7.883317465484654e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0001006842285278,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0001060253562172,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,7.830997492419556e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,0.0001060253489413,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,0.0005029385210946,286.04638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1852111816406,293.1499938964844,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374834655939141e-08,0.0010727688204497,-0.0366945676505565,0.0,0.0,0.0,-0.0119390375912189,60.0,8.923684120178223,-0.0,-7.8466150910117e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,0.0001005261583486,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0001058589041349,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,7.818704034434631e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0001058588968589,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,0.0005021489341743,286.0494079589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1849670410156,293.1499938964844,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.4177884644084317e-08,0.0010710868518799,-0.0361794754862785,0.0,0.0,0.0,-0.0118414117023348,60.0,8.907007217407227,-0.0,-7.821996916845819e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.000100125434983,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001054369204211,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,7.787536014802754e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.0001054369131452,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0005001472309231,286.0570068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1842956542969,293.1499938964844,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580046416757e-08,0.0010668170871213,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.864839553833008,-0.0,-7.759758346992386e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.000100125434983,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001054369204211,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,7.787536014802754e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.0001054369131452,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0005001472309231,286.0570068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1842956542969,293.1499938964844,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580046416757e-08,0.0010668170871213,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.864839553833008,-0.0,-7.759758346992386e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,9.972259431378916e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001050127102644,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,7.756203558528796e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001050127029884,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0004981349338777,286.0645751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.18365478515625,293.1499938964844,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176643776091625e-08,0.0010625252034515,-0.0335604697465896,0.0,0.0,0.0,-0.0113450530916452,60.0,8.822036743164062,-0.0,-7.697442327980752e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210510253906,0.0,0.0,9.972259431378916e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001050127102644,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,7.756203558528796e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001050127029884,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0004981349338777,286.0645751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.18365478515625,293.1499938964844,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176643776091625e-08,0.0010625252034515,-0.0335604697465896,0.0,0.0,0.0,-0.0113450530916452,60.0,8.822036743164062,-0.0,-7.697442327980752e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,9.952225082088262e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,0.0001048017438733,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,7.740622095298022e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,0.0001048017365974,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.0004971342277713,286.0683288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.183349609375,293.1499938964844,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927023895770162e-08,0.001060388283804,-0.0329074151813983,0.0,0.0,0.0,-0.0112212933599948,60.0,8.80053424835205,-0.0,-7.666545798201696e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,9.932307148119436e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0001045919998432,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,7.725130126345903e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,0.0001045919925672,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0004961392842233,286.07208251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678849081737552e-08,0.0010582661489024,-0.0322581008076667,0.0,0.0,0.0,-0.0110982619225978,60.0,8.779053688049316,-0.0,-7.635888721324592e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,9.892792149912566e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0001041758805513,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,7.69439575378783e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001041758732753,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.000494165404234,286.0795593261719,294.1499938964844,293.1499938964844,291.6635437011719,293.18243408203125,293.1499938964844,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186500697453084e-08,0.0010540585499256,-0.0309698209166526,0.0,0.0,0.0,-0.0108541958034038,60.0,8.736227035522461,-0.0,-7.575251004254825e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,9.892792149912566e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0001041758805513,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,7.69439575378783e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001041758732753,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.000494165404234,286.0795593261719,294.1499938964844,293.1499938964844,291.6635437011719,293.18243408203125,293.1499938964844,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186500697453084e-08,0.0010540585499256,-0.0309698209166526,0.0,0.0,0.0,-0.0108541958034038,60.0,8.736227035522461,-0.0,-7.575251004254825e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,9.854525706032292e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001037729234667,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,7.664633449167013e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.0001037729161907,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,0.0004922539228573,286.0870056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971675179544e-08,0.0010499822674319,-0.0297221224755048,0.0,0.0,0.0,-0.0106178373098373,60.0,8.69400691986084,-0.0,-7.516759836789788e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,9.854525706032292e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001037729234667,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,7.664633449167013e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.0001037729161907,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,0.0004922539228573,286.0870056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971675179544e-08,0.0010499822674319,-0.0297221224755048,0.0,0.0,0.0,-0.0106178373098373,60.0,8.69400691986084,-0.0,-7.516759836789788e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,9.817334648687392e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,0.0001033812804962,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,7.635707152076066e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,0.0001033812732202,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0004903961671516,286.0943908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246329201242132e-08,0.0010460186749696,-0.0285093542188406,0.0,0.0,0.0,-0.010388109833002,60.0,8.65244197845459,-0.0,-7.460129580749708e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,9.817334648687392e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,0.0001033812804962,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,7.635707152076066e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,0.0001033812732202,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0004903961671516,286.0943908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246329201242132e-08,0.0010460186749696,-0.0285093542188406,0.0,0.0,0.0,-0.010388109833002,60.0,8.65244197845459,-0.0,-7.460129580749708e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,9.781691187527032e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.0001030059356708,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,7.607984298374504e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,0.0001030059283948,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,0.0004886157112196,286.1017761230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,286.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802224004180516e-08,0.0010422214400023,-0.0273469313979148,0.0,0.0,0.0,-0.0101679489016532,60.0,8.611821174621582,-0.0,-7.40605656801563e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,9.781691187527032e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.0001030059356708,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,7.607984298374504e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,0.0001030059283948,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,0.0004886157112196,286.1017761230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,286.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802224004180516e-08,0.0010422214400023,-0.0273469313979148,0.0,0.0,0.0,-0.0101679489016532,60.0,8.611821174621582,-0.0,-7.40605656801563e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,9.76475203060545e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,0.0001028275582939,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,7.594809721922502e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0001028275510179,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0004877695464529,286.1054382324219,294.1499938964844,293.1499938964844,291.6635437011719,293.180419921875,293.1499938964844,286.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404256172478,1.0591172383556112e-08,0.0010404150234535,-0.0267944782972335,0.0,0.0,0.0,-0.01006331294775,60.0,8.592081069946289,-0.0,-7.380428712622233e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,9.74888025666587e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001026604222715,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,7.582464604638517e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0001026604149956,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,0.0004869767290074,286.1091003417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1801452636719,293.1499938964844,286.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387349175289,1.0393415905696202e-08,0.0010387245565652,-0.0262768045067787,0.0,0.0,0.0,-0.0099652800709009,60.0,8.573217391967773,-0.0,-7.356455000717689e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,9.717540524434298e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.0001023303993861,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,7.558089419035241e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,0.0001023303921101,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0004854112339671,286.11639404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,286.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353963589295,1.0002941586151335e-08,0.0010353863472118,-0.0252545811235904,0.0,0.0,0.0,-0.0097717083990573,60.0,8.53580093383789,-0.0,-7.309233041041807e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,9.717540524434298e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.0001023303993861,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,7.558089419035241e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,0.0001023303921101,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0004854112339671,286.11639404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,286.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353963589295,1.0002941586151335e-08,0.0010353863472118,-0.0252545811235904,0.0,0.0,0.0,-0.0097717083990573,60.0,8.53580093383789,-0.0,-7.309233041041807e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,9.69649918260984e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0001021088246488,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,7.541723607573658e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0001021088173729,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.000484360178234,286.121337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1792297363281,293.1499938964844,286.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331548983231,9.740777962008453e-09,0.001033145119436,-0.0245682206004858,0.0,0.0,0.0,-0.0096417451277375,60.0,8.510704040527344,-0.0,-7.277613178757748e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,9.688140562502669e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0001020208001136,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,7.535222539445385e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.0001020207928377,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,0.0004839426255784,286.1236572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1790771484375,293.1499938964844,286.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322642046958,9.636628384157577e-09,0.0010322545422241,-0.0242955405265092,0.0,0.0,0.0,-0.0095901135355234,60.0,8.499969482421875,-0.0,-7.26507067838611e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,9.660576324677096e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0001017305330606,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,7.513783202739432e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0001017305330606,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0004825657524634,286.1308898925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293197322790547e-09,0.0010293180821463,-0.0233963467180728,0.0,0.0,0.0,-0.0094198612496256,60.0,8.465536117553711,-0.0,-7.223788855981186e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,9.660576324677096e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0001017305330606,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,7.513783202739432e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0001017305330606,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0004825657524634,286.1308898925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293197322790547e-09,0.0010293180821463,-0.0233963467180728,0.0,0.0,0.0,-0.0094198612496256,60.0,8.465536117553711,-0.0,-7.223788855981186e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
