time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074580,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,9.635285823605956e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.000101464211184,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,7.494112651329488e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001014642039081,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0004813024424947,286.1380920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1780700683594,293.1499938964844,286.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978091159406176e-09,0.0010266236495226,-0.0225712675601243,0.0,0.0,0.0,-0.0092636495828628,60.0,8.43260383605957,-0.0,-7.186014983062705e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,9.635285823605956e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.000101464211184,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,7.494112651329488e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001014642039081,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0004813024424947,286.1380920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1780700683594,293.1499938964844,286.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978091159406176e-09,0.0010266236495226,-0.0225712675601243,0.0,0.0,0.0,-0.0092636495828628,60.0,8.43260383605957,-0.0,-7.186014983062705e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,9.62217600317672e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.0001013261571642,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,7.483916124328971e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,0.0001013261498883,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,0.0004806475481018,286.1417236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.17779541015625,293.1499938964844,286.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252358624711,8.814750707131225e-09,0.0010252270149067,-0.0221435539424419,0.0,0.0,0.0,-0.0091826757416129,60.0,8.415797233581543,-0.0,-7.166473636743832e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,9.611297718947752e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0001012116117635,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,7.475455640815198e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001012116044876,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,0.0004801041795872,286.14532470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.17755126953125,293.1499938964844,286.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679217344820245e-09,0.0010240685660392,-0.0217886473983526,0.0,0.0,0.0,-0.009115488268435,60.0,8.40009593963623,-0.0,-7.150278946710388e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,9.591277193976566e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0001010007836157,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,7.459884363925084e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,0.0001010007763397,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.000479104113765,286.1524963378906,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,286.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429772435647465e-09,0.0010219337418675,-0.0211354326456785,0.0,0.0,0.0,-0.0089918179437518,60.0,8.37038516998291,-0.0,-7.120520706394019e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,9.591277193976566e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0001010007836157,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,7.459884363925084e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,0.0001010007763397,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.000479104113765,286.1524963378906,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,286.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429772435647465e-09,0.0010219337418675,-0.0211354326456785,0.0,0.0,0.0,-0.0089918179437518,60.0,8.37038516998291,-0.0,-7.120520706394019e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,9.574105934007092e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0001008199615171,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,7.44652861612849e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0001008199615171,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0004782463947776,286.15966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.020575176924467,0.0,0.0,0.0,-0.0088857607915997,60.0,8.343286514282227,-0.0,-7.095048459859754e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,9.574105934007092e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0001008199615171,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,7.44652861612849e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0001008199615171,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0004782463947776,286.15966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.020575176924467,0.0,0.0,0.0,-0.0088857607915997,60.0,8.343286514282227,-0.0,-7.095048459859754e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,9.559460886521264e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.0001006657403195,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,7.435138104483485e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,0.0001006657330435,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,0.0004775148408953,286.16680908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,287.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033365084259003e-09,0.0010185444261878,-0.0200973115861415,0.0,0.0,0.0,-0.0087953032925724,60.0,8.318451881408691,-0.0,-7.073357721765205e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,9.559460886521264e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.0001006657403195,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,7.435138104483485e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,0.0001006657330435,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,0.0004775148408953,286.16680908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,287.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033365084259003e-09,0.0010185444261878,-0.0200973115861415,0.0,0.0,0.0,-0.0087953032925724,60.0,8.318451881408691,-0.0,-7.073357721765205e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,9.54741408349946e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,0.0001005388767225,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,7.42576812626794e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0001005388767225,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,0.0004769130609929,286.1739196777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1756591796875,293.1499938964844,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883264707686521e-09,0.00101726106368,-0.0197042096406221,0.0,0.0,0.0,-0.0087208934128284,60.0,8.295693397521973,-0.0,-7.055540862666021e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,9.54741408349946e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,0.0001005388767225,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,7.42576812626794e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0001005388767225,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,0.0004769130609929,286.1739196777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1756591796875,293.1499938964844,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883264707686521e-09,0.00101726106368,-0.0197042096406221,0.0,0.0,0.0,-0.0087208934128284,60.0,8.295693397521973,-0.0,-7.055540862666021e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,9.54090937739238e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0001004703881335,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,7.420709152938798e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001004703808575,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0004765881458297,286.177490234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1754150390625,293.1499938964844,287.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016576308757,7.802225532316243e-09,0.0010165685089305,-0.0194919686764478,0.0,0.0,0.0,-0.0086807208135724,60.0,8.284038543701172,-0.0,-7.04593006162213e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,9.537190635455772e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,0.0001004312289296,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,7.41781695978716e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0001004312216537,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0004764024051837,286.1810607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1752014160156,293.1499938964844,287.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755893705052586e-09,0.001016172231175,-0.019370624795556,0.0,0.0,0.0,-0.0086577516049146,60.0,8.274029731750488,-0.0,-7.040438987360177e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,9.530640090815724e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001003622455755,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,7.412722334265709e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.0001003622455755,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.0004760751908179,286.18817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1747741699219,293.1502990722656,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674278101887921e-09,0.0010154730407521,-0.0191568713635206,0.0,0.0,0.0,-0.008617284707725,60.0,8.255478858947754,-0.0,-7.030770632354688e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,9.530640090815724e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001003622455755,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,7.412722334265709e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.0001003622455755,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.0004760751908179,286.18817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1747741699219,293.1502990722656,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674278101887921e-09,0.0010154730407521,-0.0191568713635206,0.0,0.0,0.0,-0.008617284707725,60.0,8.255478858947754,-0.0,-7.030770632354688e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,9.527399379294366e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001003281140583,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,7.410201214952394e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001003281067823,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0004759132862091,286.1935729980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1502380371094,287.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633891740965737e-09,0.0010151278693228,-0.0190510991960763,0.0,0.0,0.0,-0.0085972640663385,60.0,8.241907119750977,-0.0,-7.025988679743024e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,9.526417125016452e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0001003177676466,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,7.409437239402905e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,0.0001003177676466,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0004758642171509,286.1952514648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,293.1507263183594,287.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621651754163851e-09,0.0010150228627026,-0.0190190393477678,0.0,0.0,0.0,-0.0085911946371197,60.0,8.238948822021484,-0.0,-7.024539883104809e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,9.524112101644278e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,0.0001002935023279,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,7.40764444344677e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.000100293495052,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0004757490823976,286.2023620605469,294.1499938964844,293.15240478515625,291.6650390625,293.1740417480469,293.15142822265625,287.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592936057676525e-09,0.0010147795546799,-0.0189438294619321,0.0,0.0,0.0,-0.008576969616115,60.0,8.224623680114746,-0.0,-7.021141357199667e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,9.524112101644278e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,0.0001002935023279,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,7.40764444344677e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.000100293495052,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0004757490823976,286.2023620605469,294.1499938964844,293.15240478515625,291.6650390625,293.1740417480469,293.15142822265625,287.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592936057676525e-09,0.0010147795546799,-0.0189438294619321,0.0,0.0,0.0,-0.008576969616115,60.0,8.224623680114746,-0.0,-7.021141357199667e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,9.518944716546685e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,0.0001002390854409,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,7.403625204460695e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001002390854409,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0004754909896291,286.2094421386719,294.1499938964844,293.1594543457031,291.66943359375,293.1739501953125,293.1551513671875,287.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142347309738,7.528552004032463e-09,0.0010142271639779,-0.0187752060592174,0.0,0.0,0.0,-0.0085450429469347,60.0,8.215909004211426,-0.0,-7.013524339072319e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,9.518944716546685e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,0.0001002390854409,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,7.403625204460695e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001002390854409,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0004754909896291,286.2094421386719,294.1499938964844,293.1594543457031,291.66943359375,293.1739501953125,293.1551513671875,287.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142347309738,7.528552004032463e-09,0.0010142271639779,-0.0187752060592174,0.0,0.0,0.0,-0.0085450429469347,60.0,8.215909004211426,-0.0,-7.013524339072319e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,9.51657784753479e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,0.0001002141652861,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,7.401784387184307e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,0.0001002141580102,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.000475372740766,286.2129821777344,294.1499938964844,293.1646423339844,291.6726989746094,293.1738586425781,293.1568908691406,287.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139829246327,7.499064480498419e-09,0.0010139754740521,-0.0186979733407497,0.0,0.0,0.0,-0.0085304267704486,60.0,8.211252212524414,-0.0,-7.010036995325208e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,9.512977703707293e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.000100176250271,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,7.398983871098608e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.000100176242995,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0004751928790938,286.21649169921875,294.1499938964844,293.1708984375,291.6766052246094,293.1739501953125,293.15997314453125,287.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013598171994,7.454199923984106e-09,0.0010135907214134,-0.0185804683715105,0.0,0.0,0.0,-0.0085081802681088,60.0,8.208585739135742,-0.0,-7.004732793802759e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,9.50522007769905e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0001000945558189,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,7.392950647044927e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,0.0001000945485429,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0004748053906951,286.2235717773437,294.1499938964844,293.1864929199219,291.68634033203125,293.1741943359375,293.1670227050781,287.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127740679308,7.357547904263129e-09,0.0010127667337656,-0.0183273199945688,0.0,0.0,0.0,-0.008460278622806,60.0,8.204299926757812,-0.0,-6.993312950953623e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,9.50522007769905e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0001000945558189,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,7.392950647044927e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,0.0001000945485429,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,0.0004748053906951,286.2235717773437,294.1499938964844,293.1864929199219,291.68634033203125,293.1741943359375,293.1670227050781,287.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127740679308,7.357547904263129e-09,0.0010127667337656,-0.0183273199945688,0.0,0.0,0.0,-0.008460278622806,60.0,8.204299926757812,-0.0,-6.993312950953623e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,9.494373080087826e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,9.9980337836314e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,7.384514174191281e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,9.998033056035638e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,0.0004742635646834,286.2305908203125,294.1499938964844,293.2060241699219,291.69854736328125,293.1752319335937,293.1789855957031,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116166668012,7.222405340456817e-09,0.0010116094490513,-0.0179733578115701,0.0,0.0,0.0,-0.0083932736888527,60.0,8.205795288085938,-0.0,-6.97736126653581e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,9.494373080087826e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,9.9980337836314e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,7.384514174191281e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,9.998033056035638e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,0.0004742635646834,286.2305908203125,294.1499938964844,293.2060241699219,291.69854736328125,293.1752319335937,293.1789855957031,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116166668012,7.222405340456817e-09,0.0010116094490513,-0.0179733578115701,0.0,0.0,0.0,-0.0083932736888527,60.0,8.205795288085938,-0.0,-6.97736126653581e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,9.48341257753782e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,9.98649193206802e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,7.375988934654742e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,9.98649120447226e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0004737160634249,286.23760986328125,294.1499938964844,293.22918701171875,291.7130126953125,293.17645263671875,293.19219970703125,287.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010451815091,7.085847464338713e-09,0.0010104447137564,-0.0176156777888536,0.0,0.0,0.0,-0.0083255907520651,60.0,8.208102226257324,-0.0,-6.961260368143486e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,9.48341257753782e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,9.98649193206802e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,7.375988934654742e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,9.98649120447226e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0004737160634249,286.23760986328125,294.1499938964844,293.22918701171875,291.7130126953125,293.17645263671875,293.19219970703125,287.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010451815091,7.085847464338713e-09,0.0010104447137564,-0.0176156777888536,0.0,0.0,0.0,-0.0083255907520651,60.0,8.208102226257324,-0.0,-6.961260368143486e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,9.47092703427188e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,9.973343549063428e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,7.366278441622853e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,9.973342821467668e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,0.000473092397442,286.24462890625,294.1499938964844,293.2557983398437,291.7296447753906,293.1778564453125,293.207275390625,287.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091200238093,6.930285234574285e-09,0.0010091131553053,-0.0172082148492336,0.0,0.0,0.0,-0.0082484651356935,60.0,8.212302207946777,-0.0,-6.94294257641559e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,9.47092703427188e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,9.973343549063428e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,7.366278441622853e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,9.973342821467668e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,0.000473092397442,286.24462890625,294.1499938964844,293.2557983398437,291.7296447753906,293.1778564453125,293.207275390625,287.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091200238093,6.930285234574285e-09,0.0010091131553053,-0.0172082148492336,0.0,0.0,0.0,-0.0082484651356935,60.0,8.212302207946777,-0.0,-6.94294257641559e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,9.463561582379044e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,9.96558737824671e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,7.360549352597445e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,9.965586650650948e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.0004727244668174,286.2481384277344,294.1499938964844,293.27032470703125,291.7387084960937,293.178955078125,293.2160949707031,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083348024636,6.838515531626399e-09,0.0010083279339596,-0.0169678404927253,0.0,0.0,0.0,-0.0082029681652784,60.0,8.216452598571777,-0.0,-6.932147300631186e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,9.456427505938336e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,9.958074952010064e-05,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,7.355000707320869e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,9.958074224414304e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,0.0004723681195173,286.25164794921875,294.1499938964844,293.2855834960937,291.7482604980469,293.1800842285156,293.22589111328125,287.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075729805976,6.749631520364119e-09,0.0010075662285089,-0.0167350228875875,0.0,0.0,0.0,-0.0081588961184024,60.0,8.220954895019531,-0.0,-6.92169948024457e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,9.441580186830834e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,9.942440374288708e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,7.343453034991398e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,9.942439646692948e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0004716264666058,286.25860595703125,294.1499938964844,293.3182983398437,291.7687072753906,293.1827697753906,293.2473449707031,287.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059918276965,6.564652377250013e-09,0.0010059853084385,-0.0162504855543375,0.0,0.0,0.0,-0.0080671980977058,60.0,8.232047080993652,-0.0,-6.899981741526062e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,9.441580186830834e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,9.942440374288708e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,7.343453034991398e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,9.942439646692948e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0004716264666058,286.25860595703125,294.1499938964844,293.3182983398437,291.7687072753906,293.1827697753906,293.2473449707031,287.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059918276965,6.564652377250013e-09,0.0010059853084385,-0.0162504855543375,0.0,0.0,0.0,-0.0080671980977058,60.0,8.232047080993652,-0.0,-6.899981741526062e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,9.428730118088424e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,9.928907820722088e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,7.333458052016795e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.928907093126328e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.0004709845525212,286.2644348144531,294.1499938964844,293.3478698730469,291.7872009277344,293.1859130859375,293.26806640625,287.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046226670965,6.4045457826011914e-09,0.0010046162642538,-0.0158310905098915,0.0,0.0,0.0,-0.0079878270626068,60.0,8.244762420654297,-0.0,-6.881211334075489e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,9.426283213542774e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,9.926331404130906e-05,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,7.331554661504924e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,9.926330676535144e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0004708623164333,286.2655639648437,294.1499938964844,293.35369873046875,291.79083251953125,293.1864929199219,293.27203369140625,287.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043618967756,6.374059502434193e-09,0.0010043556103482,-0.0157512314617633,0.0,0.0,0.0,-0.0079727135598659,60.0,8.247184753417969,-0.0,-6.877640146285557e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,9.410852362634614e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,9.91008200799115e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,7.31955369701609e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,9.910081280395389e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,0.0004700915305875,286.2724914550781,294.1499938964844,293.3915405273437,291.8144836425781,293.19024658203125,293.29638671875,287.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027176467701,6.181808398508792e-09,0.0010027114767581,-0.0152476234361529,0.0,0.0,0.0,-0.0078774057328701,60.0,8.262237548828125,-0.0,-6.85514152110045e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
