time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076920,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,9.410852362634614e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,9.91008200799115e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,7.31955369701609e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,9.910081280395389e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,0.0004700915305875,286.2724914550781,294.1499938964844,293.3915405273437,291.8144836425781,293.19024658203125,293.29638671875,287.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027176467701,6.181808398508792e-09,0.0010027114767581,-0.0152476234361529,0.0,0.0,0.0,-0.0078774057328701,60.0,8.262237548828125,-0.0,-6.85514152110045e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,9.396797395311296e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,9.895281255012378e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,7.30862157070078e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.895281255012378e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0004693894588854,286.2794189453125,294.1499938964844,293.4316101074219,291.83953857421875,293.1949462890625,293.3247375488281,287.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012200800701,6.006699138083604e-09,0.0010012140264734,-0.0147889079526066,0.0,0.0,0.0,-0.0077905957587063,60.0,8.282211303710938,-0.0,-6.834680732481503e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,9.396797395311296e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,9.895281255012378e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,7.30862157070078e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.895281255012378e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0004693894588854,286.2794189453125,294.1499938964844,293.4316101074219,291.83953857421875,293.1949462890625,293.3247375488281,287.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012200800701,6.006699138083604e-09,0.0010012140264734,-0.0147889079526066,0.0,0.0,0.0,-0.0077905957587063,60.0,8.282211303710938,-0.0,-6.834680732481503e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,9.389410115545616e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,9.887501801131292e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,7.302875746972859e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,9.887501801131292e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,0.000469020451419,286.2828674316406,294.1499938964844,293.4523620605469,291.8525085449219,293.19732666015625,293.3384704589844,287.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004347423091,5.914658540717711e-09,0.001000428921543,-0.0145477931946516,0.0,0.0,0.0,-0.0077449767850339,60.0,8.292254447937012,-0.0,-6.823938036859546e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,9.383597353007644e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.881381265586242e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,7.298355194507167e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,9.88138053799048e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,0.0004687301116064,286.28631591796875,294.1499938964844,293.4736022949219,291.86578369140625,293.2003173828125,293.3543701171875,287.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998136665672,5.842239136910621e-09,0.0009998078458011,-0.0143580818548798,0.0,0.0,0.0,-0.0077090668492019,60.0,8.305068016052246,-0.0,-6.815491815359564e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,9.37126242206432e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,9.868392226053402e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,7.288761116797104e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,9.86839149845764e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,0.0004681139544118,286.293212890625,294.1499938964844,293.5173034667969,291.89312744140625,293.2061462402344,293.385009765625,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984991047531,5.688558069039118e-09,0.0009984934004023,-0.0139554850757122,0.0,0.0,0.0,-0.0076328786090016,60.0,8.329667091369629,-0.0,-6.797585427875674e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,9.37126242206432e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,9.868392226053402e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,7.288761116797104e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,9.86839149845764e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,0.0004681139544118,286.293212890625,294.1499938964844,293.5173034667969,291.89312744140625,293.2061462402344,293.385009765625,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984991047531,5.688558069039118e-09,0.0009984934004023,-0.0139554850757122,0.0,0.0,0.0,-0.0076328786090016,60.0,8.329667091369629,-0.0,-6.797585427875674e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,9.361226693727076e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,9.8578238976188e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,7.280955469468608e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,9.85782317002304e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0004676126409322,286.3000793457031,294.1499938964844,293.5625,291.9213562011719,293.21258544921875,293.4173278808594,287.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974300628528,5.563520755202944e-09,0.0009974244749173,-0.013627921231091,0.0,0.0,0.0,-0.0075708935037255,60.0,8.357634544372559,-0.0,-6.783033512647307e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,9.361226693727076e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,9.8578238976188e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,7.280955469468608e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,9.85782317002304e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0004676126409322,286.3000793457031,294.1499938964844,293.5625,291.9213562011719,293.21258544921875,293.4173278808594,287.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974300628528,5.563520755202944e-09,0.0009974244749173,-0.013627921231091,0.0,0.0,0.0,-0.0075708935037255,60.0,8.357634544372559,-0.0,-6.783033512647307e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,9.356126975035296e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,9.852453513303772e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,7.276989344973117e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,9.85245278570801e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,0.0004673578951042,286.3069763183594,294.1499938964844,293.6089172363281,291.95037841796875,293.22003173828125,293.4538879394531,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968862868845,5.499981803325227e-09,0.0009968808153644,-0.0134614650160074,0.0,0.0,0.0,-0.007539392914623,60.0,8.391595840454102,-0.0,-6.775644578738138e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,9.356126975035296e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,9.852453513303772e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,7.276989344973117e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,9.85245278570801e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,0.0004673578951042,286.3069763183594,294.1499938964844,293.6089172363281,291.95037841796875,293.22003173828125,293.4538879394531,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968862868845,5.499981803325227e-09,0.0009968808153644,-0.0134614650160074,0.0,0.0,0.0,-0.007539392914623,60.0,8.391595840454102,-0.0,-6.775644578738138e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,9.355075599160044e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,9.851346840150654e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,7.276171527337283e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,9.851346112554892e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,0.000467305391794,286.3138122558594,294.1499938964844,293.6562805175781,291.98004150390625,293.228271484375,293.49188232421875,287.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967747610062,5.486884724348329e-09,0.0009967692894861,-0.0134271522983908,0.0,0.0,0.0,-0.0075329025276005,60.0,8.429888725280762,-0.0,-6.774121885655404e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,9.355075599160044e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,9.851346840150654e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,7.276171527337283e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,9.851346112554892e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,0.000467305391794,286.3138122558594,294.1499938964844,293.6562805175781,291.98004150390625,293.228271484375,293.49188232421875,287.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967747610062,5.486884724348329e-09,0.0009967692894861,-0.0134271522983908,0.0,0.0,0.0,-0.0075329025276005,60.0,8.429888725280762,-0.0,-6.774121885655404e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,9.354038775200024e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.850254718912764e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,7.275365351233631e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,9.850253991317004e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0004672535869758,286.3172607421875,294.1499938964844,293.6802673339844,291.9950561523437,293.23248291015625,293.511474609375,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966639336198,5.4739661692337904e-09,0.0009966584620997,-0.0133933098986744,0.0,0.0,0.0,-0.007526496425271,60.0,8.449677467346191,-0.0,-6.772620508854743e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,9.354874782729894e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.85113438218832e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,7.276015094248578e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,9.85113365459256e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,0.0004672953218687,286.3206787109375,294.1499938964844,293.70440673828125,292.0101623535156,293.2367248535156,293.5307006835937,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967535734176,5.4843733998666275e-09,0.0009967481018975,-0.0134205734357237,0.0,0.0,0.0,-0.0075316592119634,60.0,8.469292640686035,-0.0,-6.773829852591008e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,9.36694850679487e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.863849118119106e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,7.285405445145443e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,9.863848390523344e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.0004678984405472,286.3275451660156,294.1499938964844,293.75299072265625,292.0406188964844,293.2459411621094,293.57208251953125,287.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980386821553,5.634798405651509e-09,0.0009980330942198,-0.0138146504759788,0.0,0.0,0.0,-0.0076062246225774,60.0,8.516672134399414,-0.0,-6.791326967459099e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,9.36694850679487e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.863849118119106e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,7.285405445145443e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,9.863848390523344e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.0004678984405472,286.3275451660156,294.1499938964844,293.75299072265625,292.0406188964844,293.2459411621094,293.57208251953125,287.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980386821553,5.634798405651509e-09,0.0009980330942198,-0.0138146504759788,0.0,0.0,0.0,-0.0076062246225774,60.0,8.516672134399414,-0.0,-6.791326967459099e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.387583850184456e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,9.885579493129626e-05,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,7.30145548004657e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,9.885578765533864e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.0004689292400144,286.3338928222656,294.1499938964844,293.7979431152344,292.0687866210937,293.25506591796875,293.6135559082031,287.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000236836262,5.891890975107117e-09,0.0010002308990806,-0.0144881550222635,0.0,0.0,0.0,-0.0077336737886071,60.0,8.568217277526855,-0.0,-6.821282738656009e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,9.390404011355712e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,9.888548811431974e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,7.303649181267247e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,9.888548811431974e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,0.0004690701025538,286.3344421386719,294.1499938964844,293.8018493652344,292.0712585449219,293.2559509277344,293.6176147460937,287.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005373042076,5.927027757479664e-09,0.0010005313670262,-0.0145802004262804,0.0,0.0,0.0,-0.0077510923147201,60.0,8.573681831359863,-0.0,-6.825381859698609e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,9.4207665824797e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,9.920522279571742e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,7.327264756895602e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,9.92052155197598e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,0.0004705867904704,286.3413391113281,294.1499938964844,293.8507080078125,292.1019287109375,293.2664489746094,293.6658020019531,287.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037729516625,6.305308275500465e-09,0.0010037665488198,-0.0155711378902196,0.0,0.0,0.0,-0.0079386252909898,60.0,8.636728286743164,-0.0,-6.869590407632131e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,9.4207665824797e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885681152344,0.0,0.0,9.920522279571742e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,7.327264756895602e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,9.92052155197598e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,0.0004705867904704,286.3413391113281,294.1499938964844,293.8507080078125,292.1019287109375,293.2664489746094,293.6658020019531,287.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037729516625,6.305308275500465e-09,0.0010037665488198,-0.0155711378902196,0.0,0.0,0.0,-0.0079386252909898,60.0,8.636728286743164,-0.0,-6.869590407632131e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,9.46501677390188e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,9.967119694920255e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,7.361680764006451e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,9.967118967324497e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0004727971681859,286.3482666015625,294.1499938964844,293.8992919921875,292.13250732421875,293.2779235839844,293.7186889648437,287.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084863752126,6.8566108346601595e-09,0.0010084795067086,-0.017015241086483,0.0,0.0,0.0,-0.0082119237631559,60.0,8.711226463317871,-0.0,-6.934275376124789e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,9.46501677390188e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,9.967119694920255e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,7.361680764006451e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,9.967118967324497e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0004727971681859,286.3482666015625,294.1499938964844,293.8992919921875,292.13250732421875,293.2779235839844,293.7186889648437,287.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084863752126,6.8566108346601595e-09,0.0010084795067086,-0.017015241086483,0.0,0.0,0.0,-0.0082119237631559,60.0,8.711226463317871,-0.0,-6.934275376124789e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,9.488543582847342e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,9.991895058192311e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,7.379979797406122e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,9.991894330596553e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,0.0004739723808597,286.3517150878906,294.1499938964844,293.9234313964844,292.147705078125,293.2838439941406,293.7458801269531,287.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109950089827,7.149735470335372e-09,0.0010109877912327,-0.0177830196917057,0.0,0.0,0.0,-0.0083572473376989,60.0,8.750652313232422,-0.0,-6.968791410599806e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,9.51540205278434e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,0.0001002017816063,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,7.400869799312204e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,0.0001002017743303,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0004753140092361,286.3551940917969,294.1499938964844,293.9474182128906,292.162841796875,293.28985595703125,293.77362060546875,287.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138561483472,7.484360686760283e-09,0.0010138485813513,-0.0186594631522893,0.0,0.0,0.0,-0.0085231326520442,60.0,8.791303634643555,-0.0,-7.008298297250803e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,9.58484597504139e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0001009330517263,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,7.454881415469572e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,0.0001009330517263,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.0004787828656844,286.3622436523437,294.1499938964844,293.99481201171875,292.1927490234375,293.30340576171875,293.832763671875,287.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021254225634,8.349558378029087e-09,0.0010212459601461,-0.020925372838974,0.0,0.0,0.0,-0.0089520430192351,60.0,8.88880443572998,-0.0,-7.110965327683516e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,9.58484597504139e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0001009330517263,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,7.454881415469572e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,0.0001009330517263,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.0004787828656844,286.3622436523437,294.1499938964844,293.99481201171875,292.1927490234375,293.30340576171875,293.832763671875,287.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021254225634,8.349558378029087e-09,0.0010212459601461,-0.020925372838974,0.0,0.0,0.0,-0.0089520430192351,60.0,8.88880443572998,-0.0,-7.110965327683516e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,9.65437720878981e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,0.0001016652531689,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,7.508961425628513e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0001016652458929,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,0.0004822561168111,286.36932373046875,294.1499938964844,294.04119873046875,292.22216796875,293.3172607421875,293.891845703125,287.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286662727594,9.215862739608838e-09,0.001028657075949,-0.0231938567012548,0.0,0.0,0.0,-0.0093815242871642,60.0,8.98818588256836,-0.0,-7.214509167852158e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,9.65437720878981e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,0.0001016652531689,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,7.508961425628513e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0001016652458929,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,0.0004822561168111,286.36932373046875,294.1499938964844,294.04119873046875,292.22216796875,293.3172607421875,293.891845703125,287.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286662727594,9.215862739608838e-09,0.001028657075949,-0.0231938567012548,0.0,0.0,0.0,-0.0093815242871642,60.0,8.98818588256836,-0.0,-7.214509167852158e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,9.7336909675505e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,0.0001025004676193,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,7.570649904664606e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,0.0001025004603434,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0004862179921474,286.37646484375,294.1499938964844,294.0863952636719,292.2509155273437,293.3318176269531,293.9505920410156,287.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371145326644,1.0204046496653518e-08,0.001037104288116,-0.0257810652256011,0.0,0.0,0.0,-0.0098713962361216,60.0,9.093729972839355,-0.0,-7.333535023690274e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,9.7336909675505e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,0.0001025004676193,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,7.570649904664606e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,0.0001025004603434,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0004862179921474,286.37646484375,294.1499938964844,294.0863952636719,292.2509155273437,293.3318176269531,293.9505920410156,287.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371145326644,1.0204046496653518e-08,0.001037104288116,-0.0257810652256011,0.0,0.0,0.0,-0.0098713962361216,60.0,9.093729972839355,-0.0,-7.333535023690274e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,9.81822158792056e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0001033906155498,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,7.636396185262129e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,0.0001033906082739,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0004904404631815,286.3836364746094,294.1499938964844,294.1300964355469,292.2788391113281,293.3469543457031,294.0083923339844,287.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461199562996,1.1257238696771312e-08,0.0010461086640134,-0.0285379122942686,0.0,0.0,0.0,-0.0103935021907091,60.0,9.203805923461914,-0.0,-7.461461137836525e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,9.81822158792056e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0001033906155498,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,7.636396185262129e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,0.0001033906082739,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0004904404631815,286.3836364746094,294.1499938964844,294.1300964355469,292.2788391113281,293.3469543457031,294.0083923339844,287.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461199562996,1.1257238696771312e-08,0.0010461086640134,-0.0285379122942686,0.0,0.0,0.0,-0.0103935021907091,60.0,9.203805923461914,-0.0,-7.461461137836525e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,9.862007573246956e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0001038517002598,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,7.670451304875314e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001038516929838,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.000492627674248,286.3872375488281,294.1499938964844,294.1513366699219,292.2924499511719,293.3545227050781,294.0378723144531,287.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507855331525,1.1802786303860556e-08,0.0010507736587896,-0.0299656931310892,0.0,0.0,0.0,-0.0106639536097645,60.0,9.259716033935549,-0.0,-7.52816049498506e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,9.90774278761819e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0001043333104462,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,7.706023461651057e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,0.0001043333104462,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.0,0.0,0.0004949122667312,286.3908386230469,294.1499938964844,294.1720886230469,292.3058166503906,293.3623962402344,294.0652160644531,287.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556570487096,1.2372622926193344e-08,0.0010556447086855,-0.0314568541944026,0.0,0.0,0.0,-0.010946437716484,60.0,9.317693710327148,-0.0,-7.598146112286487e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,9.99806507024914e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,0.0001052844454534,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,7.77627356001176e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,0.0001052844454534,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,0.0004994240007363,286.39813232421875,294.1499938964844,294.212158203125,292.33172607421875,293.37847900390625,294.1189880371094,287.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652815690264,1.3497998274658585e-08,0.001065268064849,-0.034401137381792,0.0,0.0,0.0,-0.0115043362602591,60.0,9.433935165405272,-0.0,-7.737310880884253e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,9.99806507024914e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,0.0001052844454534,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,7.77627356001176e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,0.0001052844454534,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,0.0004994240007363,286.39813232421875,294.1499938964844,294.212158203125,292.33172607421875,293.37847900390625,294.1189880371094,287.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652815690264,1.3497998274658585e-08,0.001065268064849,-0.034401137381792,0.0,0.0,0.0,-0.0115043362602591,60.0,9.433935165405272,-0.0,-7.737310880884253e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.050000000745058,0.000100871642644,298.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.0,0.050000000745058,0.0001062227092916,298.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.0,0.050000000745058,7.84557341830805e-05,298.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.050000000745058,0.0001062227092916,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.050000000745058,0.0005038747331127,286.4054260253906,284.95001220703125,294.25,292.3564147949219,293.3948669433594,294.17071533203125,287.2167053222656,1.0,0.1000000014901161,7.878428465168952e-10,7.878428465168952e-10,1.0,1.0,-0.0010747744236141,1.4608155574080683e-08,0.0010747598716989,-0.0373047441244125,0.0,0.0,0.0,-0.0120546836405992,60.0,9.54980182647705,-0.0,-7.875829766135213e-08,1.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.050000000745058,0.000100871642644,298.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.0,0.050000000745058,0.0001062227092916,298.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.0,0.050000000745058,7.84557341830805e-05,298.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.050000000745058,0.0001062227092916,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.050000000745058,0.0005038747331127,286.4054260253906,284.95001220703125,294.25,292.3564147949219,293.3948669433594,294.17071533203125,287.2167053222656,1.0,0.1000000014901161,7.878428465168952e-10,7.878428465168952e-10,1.0,1.0,-0.0010747744236141,1.4608155574080683e-08,0.0010747598716989,-0.0373047441244125,0.0,0.0,0.0,-0.0120546836405992,60.0,9.54980182647705,-0.0,-7.875829766135213e-08,1.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
