time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079260,298.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192199707031,0.6358267664909363,0.050000000745058,0.040830697864294,298.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192199707031,0.6358267664909363,0.050000000745058,0.0429966934025287,298.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.919189453125,0.6358267664909363,0.050000000745058,0.0317572094500064,298.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192199707031,0.6358267664909363,0.050000000745058,0.0429966896772384,298.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.919189453125,0.6358267664909363,0.050000000745058,0.2039577811956405,287.0385437011719,284.95001220703125,294.2683410644531,292.3685302734375,297.0157165527344,297.7704467773437,287.4259033203125,1.0,0.1097101867198944,0.0845939815044403,0.0845939815044403,1.0,1.0,-0.4358550608158111,0.0005325107485987,0.4353225529193878,-0.1202892586588859,0.0,0.0,0.0,10.163434982299805,60.0,1255.21484375,0.0,12.273629188537598,1.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.922119140625,0.6329821348190308,0.050000000745058,0.045246634632349,298.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.922119140625,0.6329821348190308,0.050000000745058,0.0476468838751316,298.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.922119140625,0.6329821348190308,0.050000000745058,0.0351918265223503,298.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.922119140625,0.6329821348190308,0.050000000745058,0.0476468838751316,298.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.922119140625,0.6329821348190308,0.050000000745058,0.2260163128376007,288.03765869140625,284.95001220703125,294.2866516113281,292.3808288574219,297.5558166503906,298.72027587890625,288.7423095703125,1.0,0.1210826635360717,0.1691879630088806,0.1691879630088806,1.0,1.0,-0.4821087121963501,0.0173860862851142,0.4647226333618164,-0.1111437529325485,0.0,0.0,0.0,12.502375602722168,60.0,2564.128173828125,0.0,16.681859970092773,1.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5881042480469,0.5719779133796692,0.050000000745058,0.0456749945878982,298.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5881042480469,0.5719779133796692,0.050000000745058,0.0480979681015014,298.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5881042480469,0.5719779133796692,0.050000000745058,0.0355249941349029,298.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5881042480469,0.5719779133796692,0.050000000745058,0.0480979681015014,298.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5881042480469,0.5719779133796692,0.050000000745058,0.2281560599803924,286.3255920410156,284.95001220703125,294.3233337402344,292.4059143066406,297.5243225097656,298.68536376953125,285.1510314941406,1.0,0.1405805647373199,0.3383759260177612,0.3383759260177612,1.0,1.0,-0.4866769313812256,0.0649487003684043,0.4217282235622406,-0.0639317035675048,1.0,1.0,0.0,20.03345489501953,60.0,12896.4248046875,0.0,23.180885314941406,1.0,282.7091979980469,284.08905029296875,297.6045227050781,298.83331298828125,293.1499938964844,293.1499938964844,283.1499938964844,12154.76171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473544955253601,1.0,0.0,0.0,2.322145700454712,2.3221564292907715,3.659182823412266e-07,4.264469623565674,4.264459609985352,9.798339306144044e-06,0.0,0.0,-0.0,3771.5546875,0.0,383.7895812988281,1895.2386474609373,0.0,368.96533203125,0.6161902546882629,1.0,0.0,3.0,1.0,0.0
18079440,298.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5881042480469,0.5719779133796692,0.050000000745058,0.0456749945878982,298.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5881042480469,0.5719779133796692,0.050000000745058,0.0480979681015014,298.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5881042480469,0.5719779133796692,0.050000000745058,0.0355249941349029,298.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5881042480469,0.5719779133796692,0.050000000745058,0.0480979681015014,298.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5881042480469,0.5719779133796692,0.050000000745058,0.2281560599803924,286.3255920410156,284.95001220703125,294.3233337402344,292.4059143066406,297.5243225097656,298.68536376953125,285.1510314941406,1.0,0.1405805647373199,0.3383759260177612,0.3383759260177612,1.0,1.0,-0.4866769313812256,0.0649487003684043,0.4217282235622406,-0.0639317035675048,1.0,1.0,0.0,20.03345489501953,60.0,12896.4248046875,0.0,23.180885314941406,1.0,282.7091979980469,284.08905029296875,297.6045227050781,298.83331298828125,293.1499938964844,293.1499938964844,283.1499938964844,12154.76171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473544955253601,1.0,0.0,0.0,2.322145700454712,2.3221564292907715,3.659182823412266e-07,4.264469623565674,4.264459609985352,9.798339306144044e-06,0.0,0.0,-0.0,3771.5546875,0.0,383.7895812988281,1895.2386474609373,0.0,368.96533203125,0.6161902546882629,1.0,0.0,3.0,1.0,0.0
18079500,298.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.5500322580337524,0.050000000745058,0.0458122976124286,298.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.5500322580337524,0.050000000745058,0.0482425540685653,298.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.5500322580337524,0.050000000745058,0.0356317870318889,298.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.5500322580337524,0.050000000745058,0.0482425540685653,298.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.5500322580337524,0.050000000745058,0.2288419157266616,284.8002624511719,284.95001220703125,294.3416748046875,292.418701171875,297.4921264648437,298.6322631835937,284.5764465332031,1.0,0.1489799916744232,0.4229699075222015,0.4229699075222015,1.0,1.0,-0.4881400763988495,0.1045426428318023,0.3835974335670471,-0.0244303699582815,0.517192006111145,0.517192006111145,0.0,23.7115535736084,60.0,9622.90234375,0.0,26.331274032592773,1.0,283.01806640625,284.08428955078125,296.6533203125,297.8124389648437,293.1499938964844,293.1499938964844,283.1499938964844,23142.4921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224246382713318,1.0,0.0,0.0,1.8370946645736688,1.837103247642517,2.2530575449764e-07,4.265881538391113,4.265872001647949,9.78629213932436e-06,0.0,0.0,-0.0,2850.13720703125,0.0,248.2953491210937,1895.4312744140625,0.0,580.7227783203125,0.4193885624408722,1.0,0.0,3.0,1.0,0.0
18079560,298.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.5331143140792847,0.050000000745058,0.045943446457386,298.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.5331143140792847,0.050000000745058,0.0483806617558002,298.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.5331143140792847,0.050000000745058,0.0357337929308414,298.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.5331143140792847,0.050000000745058,0.0483806617558002,298.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.5331143140792847,0.050000000745058,0.229497030377388,284.8020324707031,284.95001220703125,294.3599853515625,292.431640625,297.2863464355469,298.5799865722656,285.10919189453125,1.0,0.1565384417772293,0.5383759140968323,0.5383759140968323,0.800000011920929,1.0,-0.4895375967025757,0.1611914783716201,0.3283461034297943,0.0320654548704624,0.4369722902774811,0.4369722902774811,0.0,27.23030662536621,60.0,7747.1787109375,0.0,29.360031127929688,1.0,283.06982421875,285.1132202148437,295.8170471191406,296.7004089355469,293.1499938964844,293.1499938964844,283.1499938964844,21458.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168183445930481,1.0,0.0,0.0,0.6974733471870422,0.6974778771400452,3.2460437893178096e-08,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,2204.340576171875,0.0,39.840293884277344,1895.43701171875,0.0,561.300048828125,0.2618333101272583,1.0,0.0,3.0,1.0,0.0
18079620,298.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.5152349472045898,0.050000000745058,0.0461208075284957,298.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.5152349472045898,0.050000000745058,0.0485674291849136,298.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.5152349472045898,0.050000000745058,0.0358717367053031,298.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.5152349472045898,0.050000000745058,0.0485674291849136,298.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.5152349472045898,0.050000000745058,0.2303829789161682,285.31298828125,284.95001220703125,294.3868408203125,292.4508361816406,296.4158020019531,298.519775390625,285.1278381347656,1.0,0.1662130951881408,0.7073392271995544,0.7073392271995544,0.507184624671936,1.0,-0.4914273023605346,0.2733761668205261,0.2180511355400085,0.1438375413417816,0.8863537311553955,0.8863537311553955,0.0,31.99330711364746,60.0,11812.0380859375,0.0,33.50664520263672,1.0,283.1209716796875,284.5228881835937,295.3611755371094,296.3993835449219,293.1499938964844,293.1499938964844,283.1499938964844,14222.0771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477228045463562,1.0,0.0,0.0,2.2023346424102783,2.202343463897705,3.236383747662331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.82958984375,0.0,341.826904296875,1895.4371337890625,0.0,441.78167724609375,0.5634024739265442,1.0,0.0,3.0,1.0,0.0
18079680,298.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.5102329850196838,0.050000000745058,0.0461806580424308,298.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.5102329850196838,0.050000000745058,0.0486304573714733,298.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.5102329850196838,0.050000000745058,0.035918291658163,298.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.5102329850196838,0.050000000745058,0.0486304573714733,298.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.5102329850196838,0.050000000745058,0.2306819558143615,285.097900390625,284.95001220703125,294.39666748046875,292.4579467773437,295.8630676269531,298.5013427734375,284.866943359375,1.0,0.1693722605705261,0.7691879868507385,0.7691879868507385,0.4000000059604645,1.0,-0.4920651018619537,0.3467755019664764,0.1452895998954773,0.2169343382120132,0.7894362211227417,0.7894362211227417,0.0,33.6057243347168,60.0,11134.6396484375,0.0,34.926719665527344,1.0,283.1341857910156,284.32489013671875,295.3365783691406,296.3126525878906,293.1499938964844,293.1499938964844,283.1499938964844,16460.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684595167636871,1.0,0.0,0.0,2.2769932746887207,2.277003049850464,3.459528272742318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.2109375,0.0,383.6525268554688,1895.4371337890625,0.0,419.03704833984375,0.5625598430633545,1.0,0.0,3.0,1.0,0.0
18079740,298.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.4974654018878937,0.050000000745058,0.0463607721030712,298.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.4974654018878937,0.050000000745058,0.0488201230764389,298.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.4974654018878937,0.050000000745058,0.0360583774745464,298.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.4974654018878937,0.050000000745058,0.0488201230764389,298.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.4974654018878937,0.050000000745058,0.2315816432237625,284.8235168457031,284.95001220703125,294.42901611328125,292.4815673828125,294.4887390136719,298.4479064941406,284.958251953125,1.0,0.1784778386354446,0.9728267192840576,0.9728267192840576,0.0470915921032428,1.0,-0.4939847886562347,0.493793785572052,0.0001909960119519,0.363279789686203,0.5460805892944336,0.5460805892944336,0.0,38.448951721191406,60.0,9375.271484375,-0.0,39.20650863647461,1.0,283.1461486816406,285.01153564453125,295.14825439453125,295.8699951171875,293.1499938964844,293.1499938964844,283.1499938964844,19679.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082366526126861,1.0,0.0,0.0,1.0953494310379028,1.0953545570373535,8.005690688150936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.970458984375,0.0,78.34973907470703,1895.4371337890625,0.0,290.3941650390625,0.3400847613811493,1.0,0.0,3.0,1.0,0.0
18079800,298.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.4960798621177673,0.050000000745058,0.0463829115033149,298.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.4960798621177673,0.050000000745058,0.0488434396684169,298.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.4960798621177673,0.050000000745058,0.0360755994915962,298.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.4960798621177673,0.050000000745058,0.0488434396684169,298.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.4960798621177673,0.050000000745058,0.2316922545433044,284.8852844238281,284.95001220703125,294.4333190917969,292.4847412109375,294.4531555175781,298.44195556640625,285.0316162109375,1.0,0.1795513778924942,1.0,1.0,0.0,1.0,-0.4942206740379333,0.4942189753055572,1.6999489389490918e-06,0.3636904954910278,0.5800460577011108,0.5800460577011108,0.0,39.04158401489258,60.0,9712.419921875,-0.0,39.72960662841797,1.0,283.1466064453125,285.0971374511719,295.1330261230469,295.85418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18896.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982811868190765,1.0,0.0,0.0,1.1373223066329956,1.1373274326324463,8.63098890135916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.166748046875,0.0,82.29190826416016,1895.4371337890625,0.0,272.6703186035156,0.3496855795383453,1.0,0.0,3.0,1.0,0.0
18079860,298.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.4879132807254791,0.050000000745058,0.0465230233967304,298.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.4879132807254791,0.050000000745058,0.0489909835159778,298.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.4879132807254791,0.050000000745058,0.0361845754086971,298.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.4879132807254791,0.050000000745058,0.0489909835159778,298.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.4879132807254791,0.050000000745058,0.232392132282257,285.0244140625,284.95001220703125,294.46319580078125,292.5069274902344,294.4590759277344,298.408447265625,284.9225769042969,1.0,0.1861950159072876,1.0,1.0,0.0,1.0,-0.4957137107849121,0.4957133531570434,3.591509312173003e-07,0.3651811182498932,0.7158622145652771,0.7158622145652771,0.0,42.79229736328125,60.0,11200.728515625,-0.0,43.05361175537109,1.0,283.1490478515625,284.6444396972656,295.3220520019531,296.1483154296875,293.1499938964844,293.1499938964844,283.1499938964844,16924.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661536574363708,1.0,0.0,0.0,1.8452558517456048,1.8452633619308472,2.271990808822011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.44384765625,0.0,227.31314086914065,1895.4371337890625,0.0,219.5854339599609,0.4760111272335052,1.0,0.0,3.0,1.0,0.0
18079920,298.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.486324280500412,0.050000000745058,0.0465518422424793,298.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.486324280500412,0.050000000745058,0.0490213334560394,298.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.486324280500412,0.050000000745058,0.0362069867551326,298.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.486324280500412,0.050000000745058,0.0490213334560394,298.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.486324280500412,0.050000000745058,0.2325360924005508,284.9510498046875,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.40203857421875,284.8583984375,1.0,0.1875303983688354,1.0,1.0,0.0,1.0,-0.4960207939147949,0.4960204362869262,3.594590793909447e-07,0.3655103743076324,0.6714413166046143,0.6714413166046143,0.0,43.563995361328125,48.0,10869.1240234375,-0.0,43.73993682861328,1.0,283.1493225097656,284.6137390136719,295.37518310546875,296.1832580566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650567829608917,1.0,0.0,0.0,1.76581072807312,1.7658179998397827,2.080567043094561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.76904296875,0.0,208.2779235839844,1895.4371337890625,0.0,217.8526611328125,0.4539414346218109,1.0,0.0,3.0,1.0,0.0
18079980,298.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4840312898159027,0.050000000745058,0.0465939864516258,298.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4840312898159027,0.050000000745058,0.0490657091140747,298.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4840312898159027,0.050000000745058,0.0362397655844688,298.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4840312898159027,0.050000000745058,0.0490657091140747,298.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4840312898159027,0.050000000745058,0.2327466011047363,284.9779357910156,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37310791015625,285.0372009277344,1.0,0.1889858692884445,1.0,1.0,0.0,1.0,-0.496470183134079,0.4964698255062103,3.600931393066276e-07,0.3663936555385589,0.6535770297050476,0.6535770297050476,0.0,44.69656753540039,36.0,10636.80078125,-0.0,44.74851608276367,1.0,283.1498413085937,284.9777526855469,295.4713134765625,296.23602294921875,293.1499938964844,293.1499938964844,283.1499938964844,17627.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532938957214355,1.0,0.0,0.0,1.4201961755752563,1.4202018976211548,1.3458296166390937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.0673828125,0.0,125.76459503173828,1895.4371337890625,0.0,199.46632385253903,0.4001210331916809,1.0,0.0,3.0,1.0,0.0
18080040,298.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4840312898159027,0.050000000745058,0.0465939864516258,298.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4840312898159027,0.050000000745058,0.0490657091140747,298.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4840312898159027,0.050000000745058,0.0362397655844688,298.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4840312898159027,0.050000000745058,0.0490657091140747,298.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.4840312898159027,0.050000000745058,0.2327466011047363,284.9779357910156,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37310791015625,285.0372009277344,1.0,0.1889858692884445,1.0,1.0,0.0,1.0,-0.496470183134079,0.4964698255062103,3.600931393066276e-07,0.3663936555385589,0.6535770297050476,0.6535770297050476,0.0,44.69656753540039,36.0,10636.80078125,-0.0,44.74851608276367,1.0,283.1498413085937,284.9777526855469,295.4713134765625,296.23602294921875,293.1499938964844,293.1499938964844,283.1499938964844,17627.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532938957214355,1.0,0.0,0.0,1.4201961755752563,1.4202018976211548,1.3458296166390937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.0673828125,0.0,125.76459503173828,1895.4371337890625,0.0,199.46632385253903,0.4001210331916809,1.0,0.0,3.0,1.0,0.0
18080100,298.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.4852486550807953,0.050000000745058,0.0465715378522872,298.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.4852486550807953,0.050000000745058,0.0490420721471309,298.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.4852486550807953,0.050000000745058,0.0362223088741302,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.4852486550807953,0.050000000745058,0.0490420721471309,298.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.4852486550807953,0.050000000745058,0.2326344847679138,285.0111083984375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3629455566406,284.9659118652344,1.0,0.1877968162298202,1.0,1.0,0.0,1.0,-0.4962311387062073,0.4962307810783386,3.59997017085334e-07,0.3664538264274597,0.696198582649231,0.696198582649231,0.0,44.09876251220703,36.0,11110.521484375,-0.0,44.2156982421875,1.0,283.1499328613281,284.7590637207031,295.5710144042969,296.39532470703125,293.1499938964844,293.1499938964844,283.1499938964844,17139.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591013252735138,1.0,0.0,0.0,1.6994755268096924,1.6994824409484863,1.927184314354236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.71142578125,0.0,187.28033447265625,1895.4371337890625,0.0,208.50392150878903,0.4491922557353973,1.0,0.0,3.0,1.0,0.0
18080160,298.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.4877606034278869,0.050000000745058,0.0465257689356803,298.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.4877606034278869,0.050000000745058,0.0489938743412494,298.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.4877606034278869,0.050000000745058,0.0361867100000381,298.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.4877606034278869,0.050000000745058,0.0489938743412494,298.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.4877606034278869,0.050000000745058,0.2324058562517166,284.91632080078125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3545227050781,284.8874206542969,1.0,0.1855208873748779,1.0,1.0,0.0,1.0,-0.4957435131072998,0.4957431554794311,3.5966826317235245e-07,0.3662847876548767,0.6373277306556702,0.6373277306556702,0.0,42.87673568725586,25.0,10598.421875,-0.0,43.12819290161133,1.0,283.14996337890625,284.7284240722656,295.6342163085937,296.4465026855469,293.1499938964844,293.1499938964844,283.1499938964844,18507.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688609898090362,1.0,0.0,0.0,1.5721276998519895,1.572134256362915,1.6491836163368134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.82861328125,0.0,160.63186645507812,1895.4371337890625,0.0,223.8787536621093,0.4183225035667419,1.0,0.0,3.0,1.0,0.0
18080220,298.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.4933256506919861,0.050000000745058,0.0464284121990203,298.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.4933256506919861,0.050000000745058,0.0488913506269454,298.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.4933256506919861,0.1664437651634216,0.0361109860241413,298.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.4933256506919861,0.050000000745058,0.0488913506269454,298.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.4933256506919861,0.050000000745058,0.231919527053833,284.9517517089844,284.95001220703125,294.5701599121094,292.5884704589844,294.5660400390625,298.3447570800781,284.9888610839844,1.0,0.1807304918766021,1.0,1.0,0.0,1.0,-0.4947061836719513,0.4947058260440826,3.5887509852727817e-07,0.3657180666923523,0.6436176896095276,0.6436176896095276,0.0,40.2752571105957,25.0,10602.169921875,-0.0,40.82006072998047,1.0,283.1499938964844,284.9055480957031,295.62469482421875,296.43048095703125,293.1499938964844,293.1499938964844,283.1499938964844,17976.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736245036125183,1.0,0.0,0.0,1.4477604627609253,1.4477665424346924,1.3985786040393577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.82373046875,0.0,132.2169952392578,1895.4371337890625,0.0,231.4957733154297,0.4020016491413116,1.0,0.0,3.0,1.0,0.0
18080280,298.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.516709566116333,0.1737959384918213,0.0495877750217914,298.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.5034579634666443,0.050000000745058,0.0487254187464714,298.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6957029104232788,0.1679894924163818,0.0865562036633491,298.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.5034579634666443,0.050000000745058,0.0487254187464714,298.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.5034579634666443,0.050000000745058,0.2311324179172516,284.99005126953125,284.95001220703125,294.5799865722656,292.5960998535156,294.5761413574219,298.34002685546875,285.0264587402344,1.0,0.1793245524168014,1.0,1.0,0.0,1.0,-0.5576198697090149,0.5576194524765015,4.159448963036994e-07,0.4162298738956451,0.6729411482810974,0.6729411482810974,0.0,36.59523010253906,45.0,11545.41015625,-0.0,44.63166809082031,1.0,283.1499938964844,284.91082763671875,295.6331787109375,296.4646911621094,293.1499938964844,293.1499938964844,283.1499938964844,17488.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756065368652344,1.0,0.0,0.0,1.5466303825378418,1.546636700630188,1.5961235533268336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.21728515625,0.0,151.59872436523438,1895.4371337890625,0.0,234.6913299560547,0.4218797981739044,1.0,0.0,3.0,1.0,0.0
18080340,298.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.8301178812980652,0.1660181730985641,0.1519739180803299,298.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.7821486592292786,0.1580374836921692,0.1336471289396286,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8223657608032227,0.1622329652309417,0.1146880090236663,298.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.5484685301780701,0.1539412885904312,0.0482529066503047,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.5484685301780701,0.050000000745058,0.2288910150527954,285.2482604980469,284.95001220703125,294.6123352050781,292.62127685546875,294.6098022460937,298.2083435058594,285.24786376953125,1.0,0.1873783469200134,1.0,1.0,0.0,1.0,-0.8129074573516846,0.812906801700592,6.844986160103872e-07,0.6157378554344177,0.95097154378891,0.95097154378891,0.0,26.985271453857425,45.0,17302.607421875,-0.0,67.98320007324219,1.0,283.1499938964844,284.8779296875,295.8509216308594,296.9573669433594,293.1499938964844,293.1499938964844,283.1499938964844,15356.4521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139067828655243,1.0,0.0,0.0,2.431514501571656,2.431524991989136,3.945000628391426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.82373046875,0.0,450.16412353515625,1895.4371337890625,0.0,300.84210205078125,0.6142351031303406,1.0,0.0,3.0,1.0,0.0
18080400,298.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.8387108445167542,0.1651351898908615,0.1511063426733017,298.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.8095093965530396,0.1571461409330368,0.1421822309494018,298.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.8315768241882324,0.1620908379554748,0.1143576279282569,298.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.6406499147415161,0.1553063243627548,0.070797212421894,298.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.5570655465126038,0.050000000745058,0.2285990715026855,285.2461853027344,284.95001220703125,294.6166687011719,292.6246337890625,294.6141967773437,298.1878662109375,285.2396545410156,1.0,0.1892476230859756,1.0,1.0,0.0,1.0,-0.8484362363815308,0.8484355211257935,7.264359851433255e-07,0.6413531303405762,0.9729596972465516,0.9729596972465516,0.0,25.76698875427246,63.0,17855.759765625,-0.0,72.0479965209961,1.0,283.1499938964844,284.8496398925781,295.8913879394531,297.03369140625,293.1499938964844,293.1499938964844,283.1499938964844,15586.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234740436077118,1.0,0.0,0.0,2.52260160446167,2.522612810134888,4.24610504978773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.8681640625,0.0,497.8003234863281,1895.4371337890625,0.0,319.12530517578125,0.6626948118209839,1.0,0.0,3.0,1.0,0.0
18080460,298.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.8264248967170715,0.1642505228519439,0.148170456290245,298.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.8090072870254517,0.152035117149353,0.145905002951622,298.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.8248032331466675,0.1637127548456192,0.1145176365971565,297.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.8079099655151367,0.1516568958759308,0.1453116834163665,298.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.5508921146392822,0.1432520896196365,0.2288024574518203,285.2745056152344,284.95001220703125,294.6465148925781,292.64801025390625,294.64434814453125,298.0721130371094,285.2733764648437,1.0,0.2031326591968536,1.0,1.0,0.0,1.0,-0.9393811225891112,0.9393802881240844,8.43259840621613e-07,0.7105532884597778,1.0,1.0,0.0,27.82882308959961,63.0,19835.6171875,-0.0,91.756591796875,1.0,283.1499938964844,284.8173217773437,296.05828857421875,297.4236145019531,293.1499938964844,293.1499938964844,283.1499938964844,18315.173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962338209152221,1.0,0.0,0.0,2.8503332138061523,2.85034728050232,5.421065338850894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.50439453125,0.0,708.8653564453125,1895.4371337890625,0.0,495.5042724609375,0.7031350135803223,1.0,0.0,3.0,1.0,0.0
18080520,298.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.283447265625,0.9745832681655884,0.1650884002447128,0.1479360461235046,297.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.9501151442527772,0.1515977531671524,0.1446269899606704,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.9732887744903564,0.1647054404020309,0.1145764663815498,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.9490419626235962,0.1507547497749328,0.1441850364208221,297.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.7921051979064941,0.1441192030906677,0.4028787612915039,285.2838439941406,284.95001220703125,294.6533203125,292.65338134765625,294.6513977050781,298.0528259277344,285.3327941894531,1.0,0.2099757045507431,1.0,1.0,0.0,1.0,-1.1242059469223022,1.1242047548294067,1.11110205125442e-06,0.8445733189582825,1.0,1.0,0.0,17.326431274414062,83.0,21970.650390625,-0.0,116.29376983642578,1.0,283.1499938964844,284.9028015136719,296.0594177246094,297.464599609375,293.1499938964844,293.1499938964844,283.1499938964844,18541.515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110130906105042,1.0,0.0,0.0,2.868187189102173,2.86820125579834,5.489190471053007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.2119140625,0.0,722.2470703125,1895.4371337890625,0.0,541.8856201171875,0.7368283867835999,1.0,0.0,3.0,1.0,0.0
18080580,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8989392518997192,0.1797845959663391,0.1054270192980766,297.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921691894531,0.9084075689315796,0.1554059386253357,0.1143906190991401,298.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8989392518997192,0.1767536997795105,0.0819987952709198,297.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.9847025275230408,0.1516083478927612,0.1434595882892608,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.9599539041519164,0.1374937146902084,0.6280261874198914,285.697509765625,284.95001220703125,294.6817321777344,292.6756896972656,294.6801452636719,298.05194091796875,285.7262878417969,1.0,0.2338829785585403,1.0,1.0,0.0,1.0,-1.296526551246643,1.2965251207351685,1.4168027746563894e-06,0.9810336828231812,1.0,1.0,0.0,18.167177200317383,83.0,25632.279296875,-0.0,163.29017639160156,1.0,283.1499938964844,285.1912536621094,296.0816650390625,297.7623596191406,293.1499938964844,293.1499938964844,283.1499938964844,19938.544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739849209785461,1.0,0.0,0.0,2.974203824996948,2.9742190837860107,5.902483053432661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.56103515625,0.0,805.3392944335938,1895.4371337890625,0.0,794.0626220703125,0.7322054505348206,1.0,0.0,3.0,1.0,0.0
18080640,298.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.9097880125045776,0.1826181560754776,0.1134851574897766,297.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603759765625,0.9802467823028564,0.1554272025823593,0.1469402462244033,298.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.9097880125045776,0.1790581047534942,0.0882662311196327,297.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602844238281,0.9733853936195374,0.1513037234544754,0.14361172914505,297.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587890625,0.9418665170669556,0.1358890980482101,0.6203178763389587,285.7641296386719,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0419616699219,285.7919311523437,1.0,0.241576999425888,1.0,1.0,0.0,1.0,-1.3387389183044434,1.3387374877929688,1.4995711126175593e-06,1.014707326889038,1.0,1.0,0.0,19.34767723083496,103.0,26310.451171875,-0.0,180.4268035888672,1.0,283.1499938964844,285.2420959472656,296.07421875,297.8111877441406,293.1499938964844,293.1499938964844,283.1499938964844,20012.59375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905585885047913,1.0,0.0,0.0,2.9797213077545166,2.979736804962158,5.924404149482143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.7451171875,0.0,809.8297729492188,1895.4371337890625,0.0,877.5886840820312,0.7634027600288391,1.0,0.0,3.0,1.0,0.0
18080700,298.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.989731788635254,0.1832080036401748,0.165086880326271,297.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.9370700716972352,0.155648648738861,0.1475429087877273,298.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.9837455153465272,0.179125890135765,0.1256182193756103,297.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.9271557331085204,0.1512874513864517,0.1435562223196029,297.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.8888904452323914,0.1333592683076858,0.6062966585159302,285.8726806640625,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,297.9893493652344,285.89654541015625,1.0,0.2594114243984222,1.0,1.0,0.0,1.0,-1.43150794506073,1.4315062761306765,1.6920787402341375e-06,1.0882339477539062,1.0,1.0,0.0,22.95751190185547,103.0,27869.599609375,-0.0,222.3320770263672,1.0,283.1499938964844,285.3133239746094,296.0414733886719,297.8910827636719,293.1499938964844,293.1499938964844,283.1499938964844,21019.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227436661720276,1.0,0.0,0.0,3.053743839263916,3.053759813308716,6.222408046596684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.45556640625,0.0,871.6951293945312,1895.4371337890625,0.0,1062.6336669921875,0.7517637610435486,1.0,0.0,3.0,1.0,0.0
18080760,297.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.8394444584846497,0.1811195611953735,0.1643823683261871,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324035644531,0.799003541469574,0.1560932397842407,0.148429587483406,297.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.834302544593811,0.1778914332389831,0.1253696829080581,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.7911951541900635,0.1515850275754928,0.144242525100708,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.7567429542541504,0.1316927820444107,0.5995261669158936,285.9327087402344,284.95001220703125,294.7266540527344,292.7110900878906,294.7252197265625,297.91998291015625,285.9326477050781,1.0,0.2750139534473419,1.0,1.0,0.0,1.0,-1.4185426235198977,1.4185409545898438,1.6653805232635932e-06,1.0791079998016355,1.0,1.0,0.0,36.7294921875,91.0,27952.0078125,-0.0,251.4374542236328,1.0,283.1499938964844,285.3316955566406,295.98956298828125,297.90362548828125,293.1499938964844,293.1499938964844,283.1499938964844,21153.5703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472604274749756,1.0,0.0,0.0,3.0634853839874268,3.0635015964508057,6.262171723392385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.22314453125,0.0,880.0641479492188,1895.4371337890625,0.0,1222.017333984375,0.7838733792304993,1.0,0.0,3.0,1.0,0.0
18080820,297.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.7690519690513611,0.1823575645685196,0.1647300273180008,297.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.7347248196601868,0.1579109579324722,0.1505112051963806,297.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.7643493413925171,0.1788068115711212,0.1257914304733276,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.7279476523399353,0.15312460064888,0.1460548341274261,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949279785156,0.6907055974006653,0.1300813108682632,0.5927836894989014,285.89501953125,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8315124511719,285.895751953125,1.0,0.2931983470916748,1.0,1.0,0.0,1.0,-1.4160362482070925,1.4160345792770386,1.6598937691014726e-06,1.0769790410995483,1.0,1.0,0.0,52.80238723754883,79.0,28131.384765625,-0.0,289.1539611816406,1.0,283.1499938964844,285.28936767578125,295.8633728027344,297.8013000488281,293.1499938964844,293.1499938964844,283.1499938964844,22252.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671842098236084,1.0,0.0,0.0,3.142075061798096,3.142092227935791,6.58758835925255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.56201171875,0.0,949.5474243164062,1895.4371337890625,0.0,1396.01953125,0.8031584620475769,1.0,0.0,3.0,1.0,0.0
18080880,297.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.7690519690513611,0.1823575645685196,0.1647300273180008,297.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.7347248196601868,0.1579109579324722,0.1505112051963806,297.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.7643493413925171,0.1788068115711212,0.1257914304733276,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.7279476523399353,0.15312460064888,0.1460548341274261,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949279785156,0.6907055974006653,0.1300813108682632,0.5927836894989014,285.89501953125,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8315124511719,285.895751953125,1.0,0.2931983470916748,1.0,1.0,0.0,1.0,-1.4160362482070925,1.4160345792770386,1.6598937691014726e-06,1.0769790410995483,1.0,1.0,0.0,52.80238723754883,79.0,28131.384765625,-0.0,289.1539611816406,1.0,283.1499938964844,285.28936767578125,295.8633728027344,297.8013000488281,293.1499938964844,293.1499938964844,283.1499938964844,22252.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671842098236084,1.0,0.0,0.0,3.142075061798096,3.142092227935791,6.58758835925255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.56201171875,0.0,949.5474243164062,1895.4371337890625,0.0,1396.01953125,0.8031584620475769,1.0,0.0,3.0,1.0,0.0
18080940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.7548080086708069,0.1865978389978408,0.1683197170495987,297.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.720928430557251,0.1605326980352401,0.1530787944793701,297.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.7490636706352234,0.1818742007017135,0.1278459429740905,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.713720440864563,0.1554714739322662,0.1483636051416397,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.671689510345459,0.1300848424434662,0.5924990773200989,285.8822326660156,284.95001220703125,294.799560546875,292.7684326171875,294.7981262207031,297.7774658203125,285.8841247558594,1.0,0.3020611405372619,1.0,1.0,0.0,1.0,-1.4283201694488523,1.4283185005187988,1.6861320091265952e-06,1.0866397619247437,1.0,1.0,0.0,59.5875129699707,79.0,28529.470703125,-0.0,311.0039978027344,1.0,283.1499938964844,285.2682800292969,295.8022155761719,297.73883056640625,293.1499938964844,293.1499938964844,283.1499938964844,23326.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767792105674744,1.0,0.0,0.0,3.216999053955078,3.2170169353485107,6.9055010953889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.62060546875,0.0,1019.1072387695312,1895.4371337890625,0.0,1432.54052734375,0.7916046977043152,1.0,0.0,3.0,1.0,0.0
18081000,297.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.7547991275787354,0.1866595596075058,0.1683730185031891,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.7208991050720215,0.1605693846940994,0.1531130224466323,297.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.7490365505218506,0.1819198876619339,0.1278766095638275,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.713686466217041,0.1555047333240509,0.1483945995569229,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.882080078125,0.6716168522834778,0.1300926357507705,0.5925259590148926,285.8825378417969,284.95001220703125,294.79998779296875,292.768798828125,294.7985534667969,297.7769470214844,285.88446044921875,1.0,0.3021218776702881,1.0,1.0,0.0,1.0,-1.4285316467285156,1.4285298585891724,1.6865865291038062e-06,1.0868066549301147,1.0,1.0,0.0,59.62324905395508,67.0,28533.884765625,-0.0,311.1861572265625,1.0,283.1499938964844,285.2685546875,295.8019714355469,297.7385559082031,293.1499938964844,293.1499938964844,283.1499938964844,23328.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767870187759399,1.0,0.0,0.0,3.2170956134796143,3.217113494873047,6.905915483912395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.81982421875,0.0,1019.198974609375,1895.4371337890625,0.0,1432.5985107421875,0.8216255903244019,1.0,0.0,3.0,1.0,0.0
18081060,297.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.7597964406013489,0.191936582326889,0.1729551255702972,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.7236082553863525,0.1636997461318969,0.1559958010911941,297.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.7523723840713501,0.1858581006526947,0.1305248290300369,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.7162182331085205,0.1583546847105026,0.1510130167007446,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.671329915523529,0.1309811770915985,0.5957552194595337,285.8810729980469,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7371520996094,285.88409423828125,1.0,0.3050766587257385,1.0,1.0,0.0,1.0,-1.4476892948150637,1.4476875066757202,1.72811496668146e-06,1.101933479309082,1.0,1.0,0.0,60.56534576416016,55.0,29040.138671875,-0.0,322.2336730957031,1.0,283.1499938964844,285.2567749023437,295.8063049316406,297.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,24420.037109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779758334159851,1.0,0.0,0.0,3.291524887084961,3.291543483734131,7.22915558526438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.12841796875,0.0,1091.58740234375,1895.4371337890625,0.0,1441.46728515625,0.8399035334587097,1.0,0.0,3.0,1.0,0.0
