time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081120,297.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.7597964406013489,0.191936582326889,0.1729551255702972,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.7236082553863525,0.1636997461318969,0.1559958010911941,297.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.7523723840713501,0.1858581006526947,0.1305248290300369,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.7162182331085205,0.1583546847105026,0.1510130167007446,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.671329915523529,0.1309811770915985,0.5957552194595337,285.8810729980469,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7371520996094,285.88409423828125,1.0,0.3050766587257385,1.0,1.0,0.0,1.0,-1.4476892948150637,1.4476875066757202,1.72811496668146e-06,1.101933479309082,1.0,1.0,0.0,60.56534576416016,55.0,29040.138671875,-0.0,322.2336730957031,1.0,283.1499938964844,285.2567749023437,295.8063049316406,297.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,24420.037109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779758334159851,1.0,0.0,0.0,3.291524887084961,3.291543483734131,7.22915558526438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.12841796875,0.0,1091.58740234375,1895.4371337890625,0.0,1441.46728515625,0.8399035334587097,1.0,0.0,3.0,1.0,0.0
18081180,297.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.7774438858032227,0.1976247727870941,0.177850604057312,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.7370948791503906,0.1670894175767898,0.1590071469545364,297.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.7679185271263123,0.1901463270187378,0.1333663314580917,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.7294984459877014,0.1614646911621093,0.1537600457668304,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.6830982565879822,0.132354274392128,0.6007940173149109,285.8874206542969,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7060241699219,285.8907165527344,1.0,0.3038031756877899,1.0,1.0,0.0,1.0,-1.4699379205703735,1.4699361324310305,1.77718118266057e-06,1.1195063591003418,1.0,1.0,0.0,57.36067199707031,43.0,29596.595703125,-0.0,324.6150207519531,1.0,283.1499938964844,285.2509155273437,295.8397216796875,297.8160095214844,293.1499938964844,293.1499938964844,283.1499938964844,25503.658203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806657314300537,1.0,0.0,0.0,3.3637616634368896,3.363781213760376,7.549944029960898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.603515625,0.0,1165.04541015625,1895.4371337890625,0.0,1461.6395263671875,0.857665479183197,1.0,0.0,3.0,1.0,0.0
18081240,297.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.7774438858032227,0.1976247727870941,0.177850604057312,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.7370948791503906,0.1670894175767898,0.1590071469545364,297.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.7679185271263123,0.1901463270187378,0.1333663314580917,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.7294984459877014,0.1614646911621093,0.1537600457668304,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.6830982565879822,0.132354274392128,0.6007940173149109,285.8874206542969,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7060241699219,285.8907165527344,1.0,0.3038031756877899,1.0,1.0,0.0,1.0,-1.4699379205703735,1.4699361324310305,1.77718118266057e-06,1.1195063591003418,1.0,1.0,0.0,57.36067199707031,43.0,29596.595703125,-0.0,324.6150207519531,1.0,283.1499938964844,285.2509155273437,295.8397216796875,297.8160095214844,293.1499938964844,293.1499938964844,283.1499938964844,25503.658203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806657314300537,1.0,0.0,0.0,3.3637616634368896,3.363781213760376,7.549944029960898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.603515625,0.0,1165.04541015625,1895.4371337890625,0.0,1461.6395263671875,0.857665479183197,1.0,0.0,3.0,1.0,0.0
18081300,297.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838195800781,0.7906901240348816,0.2005375772714615,0.1803398132324218,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838195800781,0.7475866079330444,0.1688296198844909,0.1605270206928253,297.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837890625,0.780019223690033,0.192338153719902,0.134804368019104,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838195800781,0.7396097779273987,0.1630661487579345,0.1551485508680343,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838806152344,0.6929663419723511,0.1331375837326049,0.6036466360092163,285.8838195800781,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.692626953125,285.88507080078125,1.0,0.3020101189613342,1.0,1.0,0.0,1.0,-1.4815682172775269,1.4815664291381836,1.80318454567896e-06,1.1286896467208862,1.0,1.0,0.0,54.65622329711914,43.0,29935.140625,-0.0,323.26690673828125,1.0,283.1499938964844,285.2362670898437,295.86004638671875,297.8563232421875,293.1499938964844,293.1499938964844,283.1499938964844,26479.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682965099811554,1.0,0.0,0.0,3.4275336265563965,3.427553653717041,7.838929150238982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.89013671875,0.0,1232.5723876953125,1895.4371337890625,0.0,1478.9979248046875,0.8435520529747009,1.0,0.0,3.0,1.0,0.0
18081360,297.765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8071938753128052,0.2034776657819748,0.1828296780586242,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977355957031,0.7612706422805786,0.1705827564001083,0.1620370149612426,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.7954350113868713,0.1945380568504333,0.136231780052185,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.7527244091033936,0.1646813303232193,0.1565281301736831,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.7057211995124817,0.1339595168828964,0.6065896153450012,285.8981018066406,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.68035888671875,285.9010009765625,1.0,0.2995505630970001,1.0,1.0,0.0,1.0,-1.4932736158370972,1.493271827697754,1.829601160352468e-06,1.137929081916809,1.0,1.0,0.0,51.34712600708008,31.0,30171.30859375,-0.0,320.378662109375,1.0,283.1499938964844,285.248291015625,295.8767395019531,297.8872985839844,293.1499938964844,293.1499938964844,283.1499938964844,26574.162109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853952407836914,1.0,0.0,0.0,3.433632135391236,3.433652400970459,7.866849500715034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.6630859375,0.0,1239.16357421875,1895.4371337890625,0.0,1497.456298828125,0.8748756051063538,1.0,0.0,3.0,1.0,0.0
18081420,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.847901463508606,0.2093664556741714,0.1877983510494232,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.8001944422721863,0.1740751415491104,0.1650181263685226,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.8348056077957153,0.198901280760765,0.1390452831983566,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.7904840707778931,0.1679000109434127,0.1592503190040588,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.7377095222473145,0.1356402188539505,0.6125365495681763,285.9075927734375,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.65802001953125,285.9107360839844,1.0,0.2933309078216553,1.0,1.0,0.0,1.0,-1.5166012048721311,1.5165992975234983,1.882980654954736e-06,1.1563316583633425,1.0,1.0,0.0,43.59541320800781,25.0,30744.462890625,-0.0,311.4527282714844,1.0,283.1499938964844,285.2455749511719,295.9098205566406,297.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,27663.212890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911381483078003,1.0,0.0,0.0,3.5032835006713867,3.5033047199249268,8.189244908862747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.9140625,0.0,1316.11328125,1895.4371337890625,0.0,1541.5311279296875,0.8919886350631714,1.0,0.0,3.0,1.0,0.0
18081480,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.847901463508606,0.2093664556741714,0.1877983510494232,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.8001944422721863,0.1740751415491104,0.1650181263685226,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.8348056077957153,0.198901280760765,0.1390452831983566,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.7904840707778931,0.1679000109434127,0.1592503190040588,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.7377095222473145,0.1356402188539505,0.6125365495681763,285.9075927734375,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.65802001953125,285.9107360839844,1.0,0.2933309078216553,1.0,1.0,0.0,1.0,-1.5166012048721311,1.5165992975234983,1.882980654954736e-06,1.1563316583633425,1.0,1.0,0.0,43.59541320800781,25.0,30744.462890625,-0.0,311.4527282714844,1.0,283.1499938964844,285.2455749511719,295.9098205566406,297.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,27663.212890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911381483078003,1.0,0.0,0.0,3.5032835006713867,3.5033047199249268,8.189244908862747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.9140625,0.0,1316.11328125,1895.4371337890625,0.0,1541.5311279296875,0.8919886350631714,1.0,0.0,3.0,1.0,0.0
18081540,297.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.9035021662712096,0.2152335345745086,0.192773699760437,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.8477994799613953,0.1775089353322982,0.1679725497961044,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.8863935470581055,0.2031711935997009,0.1418153196573257,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.8380407691001892,0.1710627824068069,0.1619485318660736,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.7805702686309814,0.1373186409473419,0.6186332106590271,285.9193115234375,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.6380615234375,285.92218017578125,1.0,0.2878643274307251,1.0,1.0,0.0,1.0,-1.540005087852478,1.5400030612945557,1.937512706717825e-06,1.174773335456848,1.0,1.0,0.0,36.284915924072266,25.0,31319.244140625,-0.0,303.3851623535156,1.0,283.1499938964844,285.2444763183594,295.9385070800781,298.0202941894531,293.1499938964844,293.1499938964844,283.1499938964844,28741.53515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970691680908203,1.0,0.0,0.0,3.5709104537963867,3.570932388305664,8.508465043632896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.85888671875,0.0,1393.8125,1895.4371337890625,0.0,1587.7005615234375,0.908631443977356,1.0,0.0,3.0,1.0,0.0
18081600,297.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.9035021662712096,0.2152335345745086,0.192773699760437,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.8477994799613953,0.1775089353322982,0.1679725497961044,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.8863935470581055,0.2031711935997009,0.1418153196573257,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.8380407691001892,0.1710627824068069,0.1619485318660736,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.7805702686309814,0.1373186409473419,0.6186332106590271,285.9193115234375,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.6380615234375,285.92218017578125,1.0,0.2878643274307251,1.0,1.0,0.0,1.0,-1.540005087852478,1.5400030612945557,1.937512706717825e-06,1.174773335456848,1.0,1.0,0.0,36.284915924072266,25.0,31319.244140625,-0.0,303.3851623535156,1.0,283.1499938964844,285.2444763183594,295.9385070800781,298.0202941894531,293.1499938964844,293.1499938964844,283.1499938964844,28741.53515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970691680908203,1.0,0.0,0.0,3.5709104537963867,3.570932388305664,8.508465043632896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.85888671875,0.0,1393.8125,1895.4371337890625,0.0,1587.7005615234375,0.908631443977356,1.0,0.0,3.0,1.0,0.0
18081660,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.9698662757873536,0.2210337072610855,0.197775661945343,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.901692032814026,0.1808408945798874,0.1709217280149459,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.9490509629249572,0.2073027193546295,0.1445562243461609,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.890175998210907,0.1741259396076202,0.1646437346935272,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.8275842666625977,0.138938769698143,0.6249122619628906,285.93121337890625,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.61968994140625,285.9340209960937,1.0,0.2850354015827179,1.0,1.0,0.0,1.0,-1.5636149644851685,1.563612937927246,1.993522573684458e-06,1.1933584213256836,1.0,1.0,0.0,31.04435920715332,25.0,31895.2890625,-0.0,300.62896728515625,1.0,283.1499938964844,285.2440185546875,295.9652709960937,298.08203125,293.1499938964844,293.1499938964844,283.1499938964844,29822.423828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028926610946655,1.0,0.0,0.0,3.637436628341675,3.637459516525269,8.828444038044836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.740234375,0.0,1473.173583984375,1895.4371337890625,0.0,1633.6561279296875,0.9249939918518066,1.0,0.0,3.0,1.0,0.0
18081720,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.9698662757873536,0.2210337072610855,0.197775661945343,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.901692032814026,0.1808408945798874,0.1709217280149459,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.9490509629249572,0.2073027193546295,0.1445562243461609,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.890175998210907,0.1741259396076202,0.1646437346935272,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.8275842666625977,0.138938769698143,0.6249122619628906,285.93121337890625,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.61968994140625,285.9340209960937,1.0,0.2850354015827179,1.0,1.0,0.0,1.0,-1.5636149644851685,1.563612937927246,1.993522573684458e-06,1.1933584213256836,1.0,1.0,0.0,31.04435920715332,25.0,31895.2890625,-0.0,300.62896728515625,1.0,283.1499938964844,285.2440185546875,295.9652709960937,298.08203125,293.1499938964844,293.1499938964844,283.1499938964844,29822.423828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028926610946655,1.0,0.0,0.0,3.637436628341675,3.637459516525269,8.828444038044836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.740234375,0.0,1473.173583984375,1895.4371337890625,0.0,1633.6561279296875,0.9249939918518066,1.0,0.0,3.0,1.0,0.0
18081780,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.9819141626358032,0.2280183434486389,0.1887933760881424,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.9376678466796876,0.1840076595544815,0.1738705784082412,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.9827512502670288,0.2112300395965576,0.1472705006599426,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.9238275289535522,0.1770259141921997,0.1673404723405838,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.853274405002594,0.1404455006122589,0.6313891410827637,285.93212890625,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.60577392578125,285.9317626953125,1.0,0.2833892107009887,1.0,1.0,0.0,1.0,-1.570165514945984,1.5701634883880615,2.0095001218578545e-06,1.198745846748352,1.0,1.0,0.0,28.884626388549805,28.0,32232.70703125,-0.0,298.0469055175781,1.0,283.1499938964844,285.231201171875,295.98956298828125,298.1354675292969,293.1499938964844,293.1499938964844,283.1499938964844,30899.390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083116769790649,1.0,0.0,0.0,3.702533006668091,3.702556610107422,9.147262858277828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.23388671875,0.0,1553.6903076171875,1895.4371337890625,0.0,1676.9544677734375,0.9410091638565063,1.0,0.0,3.0,1.0,0.0
18081840,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.9819141626358032,0.2280183434486389,0.1887933760881424,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.9376678466796876,0.1840076595544815,0.1738705784082412,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.9827512502670288,0.2112300395965576,0.1472705006599426,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.9238275289535522,0.1770259141921997,0.1673404723405838,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.853274405002594,0.1404455006122589,0.6313891410827637,285.93212890625,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.60577392578125,285.9317626953125,1.0,0.2833892107009887,1.0,1.0,0.0,1.0,-1.570165514945984,1.5701634883880615,2.0095001218578545e-06,1.198745846748352,1.0,1.0,0.0,28.884626388549805,28.0,32232.70703125,-0.0,298.0469055175781,1.0,283.1499938964844,285.231201171875,295.98956298828125,298.1354675292969,293.1499938964844,293.1499938964844,283.1499938964844,30899.390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083116769790649,1.0,0.0,0.0,3.702533006668091,3.702556610107422,9.147262858277828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.23388671875,0.0,1553.6903076171875,1895.4371337890625,0.0,1676.9544677734375,0.9410091638565063,1.0,0.0,3.0,1.0,0.0
18081900,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.9785239696502686,0.2331091910600662,0.1826827079057693,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.9481764435768129,0.1855127215385437,0.1752969771623611,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.9909640550613404,0.2130977064371109,0.1485809087753296,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.9343117475509644,0.1783985942602157,0.1686416566371917,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.8606517910957336,0.1411788910627365,0.634588360786438,285.914794921875,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.60504150390625,285.9140014648437,1.0,0.2831872105598449,1.0,1.0,0.0,1.0,-1.5720058679580688,1.5720038414001465,2.013836592595908e-06,1.200108766555786,1.0,1.0,0.0,28.41287422180176,28.0,32395.546875,-0.0,297.56011962890625,1.0,283.1499938964844,285.20880126953125,295.99908447265625,298.1552429199219,293.1499938964844,293.1499938964844,283.1499938964844,31886.587890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103841304779053,1.0,0.0,0.0,3.761213541030884,3.7612380981445312,9.439506243325012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.62890625,0.0,1628.7398681640625,1895.4371337890625,0.0,1693.6466064453125,0.9256119132041932,1.0,0.0,3.0,1.0,0.0
18081960,297.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.976341724395752,0.2383960485458374,0.1790528297424316,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.9553546905517578,0.1869788616895675,0.1766861081123352,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9961140155792236,0.2149796932935714,0.1497134864330291,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.9416019320487976,0.1797323226928711,0.1699060052633285,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.8657592535018921,0.1419179141521453,0.6378297209739685,285.9170227050781,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6055603027344,285.91796875,1.0,0.283395379781723,1.0,1.0,0.0,1.0,-1.5750762224197388,1.5750741958618164,2.0212587514834013e-06,1.2025394439697266,1.0,1.0,0.0,28.179582595825195,48.0,32495.203125,-0.0,298.5755310058594,1.0,283.1499938964844,285.2113342285156,296.0065612792969,298.1676330566406,293.1499938964844,293.1499938964844,283.1499938964844,31981.697265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711758017539978,1.0,0.0,0.0,3.7668190002441406,3.766843318939209,9.467662493989336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.0244140625,0.0,1636.0325927734375,1895.4371337890625,0.0,1704.7520751953125,0.956817626953125,1.0,0.0,3.0,1.0,0.0
18082020,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93536376953125,0.985681653022766,0.2462974339723587,0.1964766085147857,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.9395769238471984,0.1898773610591888,0.1794890016317367,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93536376953125,0.9851175546646118,0.2186536788940429,0.1525043994188308,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349060058594,0.9251309633255004,0.1823648959398269,0.1724586933851242,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.8517462611198425,0.1434018760919571,0.644771158695221,285.9356689453125,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5989685058594,285.94122314453125,1.0,0.2921142876148224,1.0,1.0,0.0,1.0,-1.614362716674805,1.6143605709075928,2.117103122145636e-06,1.2330586910247805,1.0,1.0,0.0,30.398509979248047,68.0,33272.484375,-0.0,323.6215515136719,1.0,283.1499938964844,285.2225341796875,296.0323486328125,298.2242431640625,293.1499938964844,293.1499938964844,283.1499938964844,33073.5703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715057909488678,1.0,0.0,0.0,3.8305797576904297,3.8306050300598153,9.790893500394304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.48681640625,0.0,1720.5264892578125,1895.4371337890625,0.0,1731.5528564453125,0.9724778532981871,1.0,0.0,3.0,1.0,0.0
18082080,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93536376953125,0.985681653022766,0.2462974339723587,0.1964766085147857,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.9395769238471984,0.1898773610591888,0.1794890016317367,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93536376953125,0.9851175546646118,0.2186536788940429,0.1525043994188308,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349060058594,0.9251309633255004,0.1823648959398269,0.1724586933851242,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.8517462611198425,0.1434018760919571,0.644771158695221,285.9356689453125,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5989685058594,285.94122314453125,1.0,0.2921142876148224,1.0,1.0,0.0,1.0,-1.614362716674805,1.6143605709075928,2.117103122145636e-06,1.2330586910247805,1.0,1.0,0.0,30.398509979248047,68.0,33272.484375,-0.0,323.6215515136719,1.0,283.1499938964844,285.2225341796875,296.0323486328125,298.2242431640625,293.1499938964844,293.1499938964844,283.1499938964844,33073.5703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715057909488678,1.0,0.0,0.0,3.8305797576904297,3.8306050300598153,9.790893500394304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.48681640625,0.0,1720.5264892578125,1895.4371337890625,0.0,1731.5528564453125,0.9724778532981871,1.0,0.0,3.0,1.0,0.0
18082140,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.9683114290237428,0.2472900301218032,0.2228551805019378,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8835999965667725,0.1927463114261627,0.1824374794960022,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.9297852516174316,0.222144678235054,0.1551306694746017,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.871476411819458,0.1849679201841354,0.1751558035612106,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8061919808387756,0.1446753591299057,0.6519051194190979,285.9950866699219,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.566162109375,285.99951171875,1.0,0.3076004385948181,1.0,1.0,0.0,1.0,-1.6702426671981812,1.6702404022216797,2.259232587675797e-06,1.277250051498413,1.0,1.0,0.0,37.24164962768555,86.0,34375.6484375,-0.0,370.521728515625,1.0,283.1499938964844,285.25909423828125,296.0741882324219,298.3285217285156,293.1499938964844,293.1499938964844,283.1499938964844,34149.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219505906105042,1.0,0.0,0.0,3.892380952835083,3.892406940460205,1.0109366712640622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.13623046875,0.0,1805.1524658203125,1895.4371337890625,0.0,1788.1004638671875,0.9876916408538818,1.0,0.0,3.0,1.0,0.0
18082200,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.9683114290237428,0.2472900301218032,0.2228551805019378,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8835999965667725,0.1927463114261627,0.1824374794960022,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.9297852516174316,0.222144678235054,0.1551306694746017,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.871476411819458,0.1849679201841354,0.1751558035612106,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8061919808387756,0.1446753591299057,0.6519051194190979,285.9950866699219,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.566162109375,285.99951171875,1.0,0.3076004385948181,1.0,1.0,0.0,1.0,-1.6702426671981812,1.6702404022216797,2.259232587675797e-06,1.277250051498413,1.0,1.0,0.0,37.24164962768555,86.0,34375.6484375,-0.0,370.521728515625,1.0,283.1499938964844,285.25909423828125,296.0741882324219,298.3285217285156,293.1499938964844,293.1499938964844,283.1499938964844,34149.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219505906105042,1.0,0.0,0.0,3.892380952835083,3.892406940460205,1.0109366712640622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.13623046875,0.0,1805.1524658203125,1895.4371337890625,0.0,1788.1004638671875,0.9876916408538818,1.0,0.0,3.0,1.0,0.0
18082260,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.881332278251648,0.2508971393108368,0.2255114763975143,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.8138630390167236,0.1953587234020233,0.1854967921972274,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.8508994579315186,0.2253617048263549,0.1578183472156524,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8027107119560242,0.1873282194137573,0.1779737174510955,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.7391748428344727,0.1455824673175811,0.6587916612625122,286.00299072265625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5426940917969,286.0056457519531,1.0,0.3247303664684295,1.0,1.0,0.0,1.0,-1.6870155334472656,1.6870132684707642,2.3026591406960506e-06,1.2902109622955322,1.0,1.0,0.0,50.90825653076172,89.0,34838.95703125,-0.0,420.030517578125,1.0,283.1499938964844,285.2546081542969,296.1011962890625,298.3972473144531,293.1499938964844,293.1499938964844,283.04998779296875,35231.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729917049407959,1.0,0.0,0.0,3.95357346534729,3.953600406646729,1.0429727126393118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.9306640625,0.0,1891.6353759765625,1895.4371337890625,0.0,1854.373046875,0.9927384853363036,1.0,0.0,3.0,1.0,0.0
18082320,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.881332278251648,0.2508971393108368,0.2255114763975143,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.8138630390167236,0.1953587234020233,0.1854967921972274,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.8508994579315186,0.2253617048263549,0.1578183472156524,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8027107119560242,0.1873282194137573,0.1779737174510955,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.7391748428344727,0.1455824673175811,0.6587916612625122,286.00299072265625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5426940917969,286.0056457519531,1.0,0.3247303664684295,1.0,1.0,0.0,1.0,-1.6870155334472656,1.6870132684707642,2.3026591406960506e-06,1.2902109622955322,1.0,1.0,0.0,50.90825653076172,89.0,34838.95703125,-0.0,420.030517578125,1.0,283.1499938964844,285.2546081542969,296.1011962890625,298.3972473144531,293.1499938964844,293.1499938964844,283.04998779296875,35231.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729917049407959,1.0,0.0,0.0,3.95357346534729,3.953600406646729,1.0429727126393118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.9306640625,0.0,1891.6353759765625,1895.4371337890625,0.0,1854.373046875,0.9927384853363036,1.0,0.0,3.0,1.0,0.0
18082380,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471740722656,0.849490225315094,0.2551159262657165,0.2295552790164947,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.7825638055801392,0.1974488794803619,0.1879211962223053,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471740722656,0.8206856846809387,0.2279424518346786,0.1599620133638382,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.771481990814209,0.1892015486955642,0.1801909059286117,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471740722656,0.7115418910980225,0.146219789981842,0.6636606454849243,285.9471740722656,284.95001220703125,295.23651123046875,293.0848388671875,295.2352905273437,297.5270080566406,285.94805908203125,1.0,0.3368675410747528,1.0,1.0,0.0,1.0,-1.705864191055298,1.7058618068695068,2.35233414969116e-06,1.3049885034561155,1.0,1.0,0.0,60.63380813598633,89.0,35603.73828125,-0.0,459.1958618164063,1.0,283.0519104003906,285.18194580078125,296.1325378417969,298.49041748046875,293.1499938964844,293.1499938964844,283.04998779296875,35960.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397034764289856,1.0,0.0,0.0,3.994259595870972,3.994287014007568,1.064549451257335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.85009765625,0.0,1950.638916015625,1895.4371337890625,0.0,1937.0545654296875,0.982728898525238,1.0,0.0,3.0,1.0,0.0
18082440,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.8472520709037781,0.2555758059024811,0.2299904972314834,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.7801941633224487,0.1976563036441803,0.1881523877382278,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.8184136152267456,0.2282006591558456,0.1601676642894745,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.7691634893417358,0.1893863826990127,0.1804008334875106,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9487609863281,0.7092409729957581,0.1462784707546234,0.6640869975090027,285.948974609375,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.52545166015625,285.9501647949219,1.0,0.3379771411418915,1.0,1.0,0.0,1.0,-1.7076767683029177,1.707674503326416,2.3571437850478105e-06,1.306407809257507,1.0,1.0,0.0,61.51329803466797,77.0,35642.1875,-0.0,462.8435668945313,1.0,283.0514831542969,285.1834411621094,296.1317749023437,298.4906005859375,293.1499938964844,293.1499938964844,282.75,35966.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402162551879883,1.0,0.0,0.0,3.994579792022705,3.9946072101593018,1.0647202088875929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.44873046875,0.0,1951.1080322265625,1895.4371337890625,0.0,1941.42333984375,0.9827982187271118,1.0,0.0,3.0,1.0,0.0
18082500,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81671142578125,0.8417552709579468,0.2578137218952179,0.2321763634681701,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.7738396525382996,0.1986320614814758,0.1892549991607666,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179626464844,0.8122337460517883,0.2294107377529144,0.1611590087413787,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.7629209160804749,0.1902476847171783,0.1813929975032806,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248291015625,0.7024738788604736,0.146502211689949,0.6658517718315125,285.8168029785156,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5163879394531,285.7972106933594,1.0,0.3414261043071747,1.0,1.0,0.0,1.0,-1.7161269187927246,1.7161245346069336,2.379675152042182e-06,1.3130491971969604,1.0,1.0,0.0,64.28374481201172,77.0,36742.9375,-0.0,476.0631103515625,1.0,282.7909545898437,285.0051574707031,296.1869812011719,298.6831970214844,293.1499938964844,293.1499938964844,282.75,35988.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513743042945862,1.0,0.0,0.0,3.995802879333496,3.995830535888672,1.065372316588764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.1728515625,0.0,1952.9010009765625,1895.4371337890625,0.0,2037.3526611328125,0.983060657978058,1.0,0.0,3.0,1.0,0.0
18082560,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.8406205773353577,0.2598421275615692,0.2341006696224212,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.7717637419700623,0.1994303166866302,0.1901218295097351,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.8102073073387146,0.2304091602563858,0.1619461774826049,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535705566406,0.7608227729797363,0.1909364163875579,0.1821548640727996,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.6996806263923645,0.146584928035736,0.6666976809501648,285.7532653808594,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5057678222656,285.7524108886719,1.0,0.3432744145393371,1.0,1.0,0.0,1.0,-1.722355842590332,1.722353458404541,2.39637711274554e-06,1.3179515600204468,1.0,1.0,0.0,65.54869079589844,65.0,36915.63671875,-0.0,483.6065368652344,1.0,282.75408935546875,284.9627990722656,296.1751708984375,298.6399230957031,293.1499938964844,293.1499938964844,282.45001220703125,35995.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569539546966553,1.0,0.0,0.0,3.996232509613037,3.996259927749634,1.0656013955667731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0556640625,0.0,1953.53076171875,1895.4371337890625,0.0,2085.9091796875,0.9831525087356568,1.0,0.0,3.0,1.0,0.0
18082620,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.8472698926925659,0.2635936439037323,0.2375199645757675,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.776209831237793,0.2007094174623489,0.1913965791463852,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.8148621320724487,0.2320489138364792,0.1631476432085037,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.7649083137512207,0.1920032352209091,0.1832272708415985,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.7021647095680237,0.1464893221855163,0.6665041446685791,285.5480041503906,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48345947265625,285.5465087890625,1.0,0.3432186543941498,1.0,1.0,0.0,1.0,-1.7304929494857788,1.7304904460906982,2.4183163986890577e-06,1.3243660926818848,1.0,1.0,0.0,64.7926254272461,53.0,38074.23046875,-0.0,486.4403381347656,1.0,282.45709228515625,284.7362976074219,296.1824951171875,298.72430419921875,293.1499938964844,293.1499938964844,282.1499938964844,35999.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705557346343994,1.0,0.0,0.0,3.996429920196533,3.996457576751709,1.0657066695785034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.26806640625,0.0,1953.8204345703125,1895.4371337890625,0.0,2205.774658203125,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
18082680,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.8472698926925659,0.2635936439037323,0.2375199645757675,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.776209831237793,0.2007094174623489,0.1913965791463852,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.8148621320724487,0.2320489138364792,0.1631476432085037,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.7649083137512207,0.1920032352209091,0.1832272708415985,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.7021647095680237,0.1464893221855163,0.6665041446685791,285.5480041503906,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48345947265625,285.5465087890625,1.0,0.3432186543941498,1.0,1.0,0.0,1.0,-1.7304929494857788,1.7304904460906982,2.4183163986890577e-06,1.3243660926818848,1.0,1.0,0.0,64.7926254272461,53.0,38074.23046875,-0.0,486.4403381347656,1.0,282.45709228515625,284.7362976074219,296.1824951171875,298.72430419921875,293.1499938964844,293.1499938964844,282.1499938964844,35999.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705557346343994,1.0,0.0,0.0,3.996429920196533,3.996457576751709,1.0657066695785034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.26806640625,0.0,1953.8204345703125,1895.4371337890625,0.0,2205.774658203125,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
18082740,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.8561330437660217,0.2656596899032593,0.2393504232168197,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791809082031,0.7834653258323669,0.2013110667467117,0.1919337809085846,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.822037398815155,0.2328464388847351,0.1636877954006195,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.7718061208724976,0.1924830824136734,0.1836482882499694,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.7078776955604553,0.1463114023208618,0.6655057072639465,285.3768615722656,284.95001220703125,295.3348083496094,293.14276123046875,295.3336181640625,297.4704284667969,285.36212158203125,1.0,0.3413406610488891,1.0,1.0,0.0,1.0,-1.7332924604415894,1.7332900762557983,2.425905677228002e-06,1.3265831470489502,1.0,1.0,0.0,62.71183776855469,53.0,39094.0625,0.0,482.0472106933594,1.0,282.17987060546875,284.5302429199219,296.2123107910156,298.8588562011719,293.1499938964844,293.1499938964844,282.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797342538833618,1.0,0.0,0.0,3.996449708938599,3.9964771270751953,1.0657171287675735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.2177734375,0.0,1953.8492431640625,1895.4371337890625,0.0,2287.75439453125,0.9831990003585817,1.0,0.0,3.0,1.0,0.0
18082800,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.864476203918457,0.2670488357543945,0.2405205518007278,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318786621094,0.7904650568962097,0.2016660124063491,0.1922057121992111,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.828792154788971,0.233330100774765,0.1639775484800338,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.7785265445709229,0.1927535682916641,0.1838403344154358,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.7134133577346802,0.146127313375473,0.6643723249435425,285.3314819335937,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4609375,285.3292236328125,1.0,0.3393367230892181,1.0,1.0,0.0,1.0,-1.7342424392700195,1.7342400550842283,2.428503876217292e-06,1.3273510932922363,1.0,1.0,0.0,60.69022750854492,41.0,39162.75,0.0,476.6690368652344,1.0,282.1552429199219,284.499267578125,296.1913757324219,298.8009948730469,293.1499938964844,293.1499938964844,281.8500061035156,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813102602958679,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.0712890625,0.0,1953.856201171875,1895.4371337890625,0.0,2301.91259765625,0.983199954032898,1.0,0.0,3.0,1.0,0.0
18082860,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.893196702003479,0.2702280879020691,0.2431842684745788,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8142634630203247,0.2023550122976303,0.1926644444465637,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.8523327112197876,0.2343009561300277,0.1645195484161377,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8020294904708862,0.1932451128959655,0.1841105073690414,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.7316004037857056,0.1455547660589218,0.6608335375785828,285.1127319335937,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4384765625,285.110107421875,1.0,0.3327603340148926,1.0,1.0,0.0,1.0,-1.7347196340560913,1.7347172498703003,2.430193262625835e-06,1.328042984008789,1.0,1.0,0.0,54.337432861328125,29.0,40174.24609375,0.0,458.20306396484375,1.0,281.8564453125,284.2615966796875,296.20050048828125,298.8709716796875,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904208898544312,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.96923828125,0.0,1953.860595703125,1895.4371337890625,0.0,2384.188232421875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18082920,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.893196702003479,0.2702280879020691,0.2431842684745788,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8142634630203247,0.2023550122976303,0.1926644444465637,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.8523327112197876,0.2343009561300277,0.1645195484161377,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8020294904708862,0.1932451128959655,0.1841105073690414,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.7316004037857056,0.1455547660589218,0.6608335375785828,285.1127319335937,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4384765625,285.110107421875,1.0,0.3327603340148926,1.0,1.0,0.0,1.0,-1.7347196340560913,1.7347172498703003,2.430193262625835e-06,1.328042984008789,1.0,1.0,0.0,54.337432861328125,29.0,40174.24609375,0.0,458.20306396484375,1.0,281.8564453125,284.2615966796875,296.20050048828125,298.8709716796875,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904208898544312,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.96923828125,0.0,1953.860595703125,1895.4371337890625,0.0,2384.188232421875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18082980,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9411036372184752,0.2732296586036682,0.2455983906984329,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8486818075180054,0.2028499096632003,0.1928563266992569,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8911239504814148,0.2350432425737381,0.1648374795913696,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8363151550292969,0.1935519278049469,0.1841229200363159,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7609246373176575,0.144837200641632,0.6562641859054565,284.9176940917969,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4169006347656,284.92303466796875,1.0,0.3242029547691345,1.0,1.0,0.0,1.0,-1.7327605485916138,1.7327581644058228,2.42621763391071e-06,1.3275644779205322,0.9532675743103028,0.9532675743103028,0.0,46.446964263916016,25.0,40850.4609375,0.0,433.7377014160156,1.0,281.5556640625,284.0692749023437,296.2079162597656,298.92242431640625,293.1499938964844,293.1499938964844,281.25,36436.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981880903244019,1.0,0.0,0.0,3.880447149276733,3.8804736137390137,1.004747332444822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.759765625,0.0,1808.4564208984373,1895.4371337890625,0.0,2454.87060546875,0.9560144543647766,1.0,0.0,3.0,1.0,0.0
