time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083040,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9411036372184752,0.2732296586036682,0.2455983906984329,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8486818075180054,0.2028499096632003,0.1928563266992569,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8911239504814148,0.2350432425737381,0.1648374795913696,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8363151550292969,0.1935519278049469,0.1841229200363159,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7609246373176575,0.144837200641632,0.6562641859054565,284.9176940917969,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4169006347656,284.92303466796875,1.0,0.3242029547691345,1.0,1.0,0.0,1.0,-1.7327605485916138,1.7327581644058228,2.42621763391071e-06,1.3275644779205322,0.9532675743103028,0.9532675743103028,0.0,46.446964263916016,25.0,40850.4609375,0.0,433.7377014160156,1.0,281.5556640625,284.0692749023437,296.2079162597656,298.92242431640625,293.1499938964844,293.1499938964844,281.25,36436.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981880903244019,1.0,0.0,0.0,3.880447149276733,3.8804736137390137,1.004747332444822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.759765625,0.0,1808.4564208984373,1895.4371337890625,0.0,2454.87060546875,0.9560144543647766,1.0,0.0,3.0,1.0,0.0
18083100,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.9674726724624634,0.2748271226882934,0.2468748539686203,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8690974712371826,0.2031228691339492,0.1929666996002197,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.9143656492233276,0.2354533225297927,0.1650127619504928,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8557406067848206,0.1937311589717865,0.1841445118188858,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.7786024808883667,0.1445031613111496,0.6540586352348328,284.8159484863281,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4078369140625,284.8118591308594,1.0,0.3205220103263855,1.0,1.0,0.0,1.0,-1.7320129871368408,1.7320106029510498,2.4244936867034994e-06,1.3272154331207275,0.8616458177566528,0.8616458177566528,0.0,42.91218185424805,25.0,41148.83984375,0.0,422.8722534179688,1.0,281.2955322265625,283.9552001953125,296.2328491210937,299.034423828125,293.1499938964844,293.1499938964844,281.25,37397.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032883405685425,1.0,0.0,0.0,3.685491561889648,3.685516119003296,9.06325340110925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.0087890625,0.0,1583.5755615234375,1895.4371337890625,0.0,2501.52783203125,0.9020497798919678,1.0,0.0,3.0,1.0,0.0
18083160,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.991205096244812,0.2766142189502716,0.2482139319181442,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8920906782150269,0.2034881860017776,0.193110778927803,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9420852065086364,0.2359842956066131,0.1652174144983291,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8778080940246582,0.194000169634819,0.1842001974582672,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7982951402664185,0.1442450881004333,0.6520217657089233,284.8930969238281,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.400390625,284.8951721191406,1.0,0.3170915842056274,1.0,1.0,0.0,1.0,-1.7316595315933228,1.7316571474075315,2.4237392608483788e-06,1.327098727226257,0.8797460794448853,0.8797460794448853,0.0,39.68839645385742,25.0,41178.3515625,0.0,413.1616821289063,1.0,281.2575988769531,284.0435485839844,296.19793701171875,298.9205017089844,293.1499938964844,293.1499938964844,281.54998779296875,36345.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014088273048401,1.0,0.0,0.0,3.5429251194000244,3.5429482460021973,8.375625384360319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.00634765625,0.0,1419.7808837890625,1895.4371337890625,0.0,2484.3125,0.8844823241233826,1.0,0.0,3.0,1.0,0.0
18083220,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9975467324256896,0.2829127907752991,0.2346704602241516,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.920168936252594,0.2047051191329956,0.1940375715494156,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9716046452522278,0.237634465098381,0.1661933362483978,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9038713574409484,0.1950104534626007,0.1849341988563537,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8194951415061951,0.1441680043935775,0.6505966782569885,284.9604797363281,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4001159667969,284.9580078125,1.0,0.3116948306560516,1.0,1.0,0.0,1.0,-1.7167625427246094,1.7167601585388184,2.384242634434486e-06,1.3158655166625977,0.9293733239173888,0.9293733239173888,0.0,36.43386459350586,28.0,40548.8359375,0.0,395.0804748535156,1.0,281.542724609375,284.10260009765625,296.1576843261719,298.7853088378906,293.1499938964844,293.1499938964844,281.25,35745.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867544293403625,1.0,0.0,0.0,3.7814671993255615,3.7814924716949454,9.541440704197155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.521484375,0.0,1682.43603515625,1895.4371337890625,0.0,2350.990966796875,0.9328732490539552,1.0,0.0,3.0,1.0,0.0
18083280,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9975467324256896,0.2829127907752991,0.2346704602241516,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.920168936252594,0.2047051191329956,0.1940375715494156,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9716046452522278,0.237634465098381,0.1661933362483978,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9038713574409484,0.1950104534626007,0.1849341988563537,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8194951415061951,0.1441680043935775,0.6505966782569885,284.9604797363281,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4001159667969,284.9580078125,1.0,0.3116948306560516,1.0,1.0,0.0,1.0,-1.7167625427246094,1.7167601585388184,2.384242634434486e-06,1.3158655166625977,0.9293733239173888,0.9293733239173888,0.0,36.43386459350586,28.0,40548.8359375,0.0,395.0804748535156,1.0,281.542724609375,284.10260009765625,296.1576843261719,298.7853088378906,293.1499938964844,293.1499938964844,281.25,35745.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867544293403625,1.0,0.0,0.0,3.7814671993255615,3.7814924716949454,9.541440704197155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.521484375,0.0,1682.43603515625,1895.4371337890625,0.0,2350.990966796875,0.9328732490539552,1.0,0.0,3.0,1.0,0.0
18083340,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9948517084121704,0.2924567759037018,0.2222479730844497,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9375442266464232,0.2056908905506134,0.1949669271707534,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.985969603061676,0.2389242053031921,0.1671060025691986,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9199460744857788,0.1958087980747223,0.185682862997055,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.830453097820282,0.1441283673048019,0.6501216292381287,284.9151611328125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.41412353515625,284.9146728515625,1.0,0.3084241151809692,1.0,1.0,0.0,1.0,-1.704484224319458,1.704481840133667,2.352216142753605e-06,1.3067924976348877,0.8642556071281433,0.8642556071281433,0.0,34.80258560180664,46.0,40609.30078125,0.0,383.410888671875,1.0,281.25787353515625,284.06903076171875,296.2191772460937,298.8983764648437,293.1499938964844,293.1499938964844,281.54998779296875,36259.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925108075141907,1.0,0.0,0.0,3.465487003326416,3.465509414672852,8.013493015823769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.19287109375,0.0,1339.2572021484375,1895.4371337890625,0.0,2403.160400390625,0.8663889169692993,1.0,0.0,3.0,1.0,0.0
18083400,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9948517084121704,0.2924567759037018,0.2222479730844497,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9375442266464232,0.2056908905506134,0.1949669271707534,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.985969603061676,0.2389242053031921,0.1671060025691986,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9199460744857788,0.1958087980747223,0.185682862997055,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.830453097820282,0.1441283673048019,0.6501216292381287,284.9151611328125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.41412353515625,284.9146728515625,1.0,0.3084241151809692,1.0,1.0,0.0,1.0,-1.704484224319458,1.704481840133667,2.352216142753605e-06,1.3067924976348877,0.8642556071281433,0.8642556071281433,0.0,34.80258560180664,46.0,40609.30078125,0.0,383.410888671875,1.0,281.25787353515625,284.06903076171875,296.2191772460937,298.8983764648437,293.1499938964844,293.1499938964844,281.54998779296875,36259.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925108075141907,1.0,0.0,0.0,3.465487003326416,3.465509414672852,8.013493015823769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.19287109375,0.0,1339.2572021484375,1895.4371337890625,0.0,2403.160400390625,0.8663889169692993,1.0,0.0,3.0,1.0,0.0
18083460,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9971842169761658,0.30050128698349,0.2326692193746566,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9266656041145324,0.207026407122612,0.1961914896965026,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9775559306144714,0.2406581342220306,0.1682765781879425,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9093011617660522,0.196949228644371,0.1867246031761169,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8216544389724731,0.1444658935070037,0.6514710187911987,284.9883117675781,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4261169433594,284.98681640625,1.0,0.3132665753364563,1.0,1.0,0.0,1.0,-1.7227188348770142,1.7227164506912231,2.40180952459923e-06,1.3218210935592651,0.9299748539924622,0.9299748539924622,0.0,36.36333847045898,64.0,40653.03125,0.0,398.2430114746094,1.0,281.54229736328125,284.12652587890625,296.1863098144531,298.8021850585937,293.1499938964844,293.1499938964844,281.25,35518.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812487483024597,1.0,0.0,0.0,3.756272792816162,3.7562975883483887,9.414721944267512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.02392578125,0.0,1650.9427490234375,1895.4371337890625,0.0,2301.359130859375,0.9279735684394836,1.0,0.0,3.0,1.0,0.0
18083520,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9971842169761658,0.30050128698349,0.2326692193746566,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9266656041145324,0.207026407122612,0.1961914896965026,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9775559306144714,0.2406581342220306,0.1682765781879425,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9093011617660522,0.196949228644371,0.1867246031761169,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8216544389724731,0.1444658935070037,0.6514710187911987,284.9883117675781,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4261169433594,284.98681640625,1.0,0.3132665753364563,1.0,1.0,0.0,1.0,-1.7227188348770142,1.7227164506912231,2.40180952459923e-06,1.3218210935592651,0.9299748539924622,0.9299748539924622,0.0,36.36333847045898,64.0,40653.03125,0.0,398.2430114746094,1.0,281.54229736328125,284.12652587890625,296.1863098144531,298.8021850585937,293.1499938964844,293.1499938964844,281.25,35518.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812487483024597,1.0,0.0,0.0,3.756272792816162,3.7562975883483887,9.414721944267512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.02392578125,0.0,1650.9427490234375,1895.4371337890625,0.0,2301.359130859375,0.9279735684394836,1.0,0.0,3.0,1.0,0.0
18083580,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.301886111497879,0.262669563293457,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8923683762550354,0.2080543637275695,0.1974003314971923,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.943442404270172,0.2419565021991729,0.1693758964538574,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8772424459457397,0.1978018879890442,0.1877641379833221,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7928462624549866,0.144466757774353,0.6527446508407593,284.9490661621094,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4067077636719,284.9499206542969,1.0,0.3244825899600982,1.0,1.0,0.0,1.0,-1.7642778158187866,1.764275312423706,2.515493406463065e-06,1.3547265529632568,0.8909544348716736,0.8909544348716736,0.0,41.303802490234375,67.0,41918.33203125,0.0,437.2932434082031,1.0,281.2575378417969,284.0743103027344,296.26275634765625,299.00054931640625,293.1499938964844,293.1499938964844,281.54998779296875,35962.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940660119056702,1.0,0.0,0.0,3.568021774291992,3.568044900894165,8.49470495722926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.27587890625,0.0,1443.5848388671875,1895.4371337890625,0.0,2417.300537109375,0.8902881145477295,1.0,0.0,3.0,1.0,0.0
18083640,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.301886111497879,0.262669563293457,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8923683762550354,0.2080543637275695,0.1974003314971923,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.943442404270172,0.2419565021991729,0.1693758964538574,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8772424459457397,0.1978018879890442,0.1877641379833221,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7928462624549866,0.144466757774353,0.6527446508407593,284.9490661621094,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4067077636719,284.9499206542969,1.0,0.3244825899600982,1.0,1.0,0.0,1.0,-1.7642778158187866,1.764275312423706,2.515493406463065e-06,1.3547265529632568,0.8909544348716736,0.8909544348716736,0.0,41.303802490234375,67.0,41918.33203125,0.0,437.2932434082031,1.0,281.2575378417969,284.0743103027344,296.26275634765625,299.00054931640625,293.1499938964844,293.1499938964844,281.54998779296875,35962.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940660119056702,1.0,0.0,0.0,3.568021774291992,3.568044900894165,8.49470495722926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.27587890625,0.0,1443.5848388671875,1895.4371337890625,0.0,2417.300537109375,0.8902881145477295,1.0,0.0,3.0,1.0,0.0
18083700,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.990260124206543,0.3010482490062713,0.2713921666145324,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.871753454208374,0.2086385786533355,0.1980331987142563,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9187968969345092,0.2427098155021667,0.1699479669332504,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8572949767112732,0.1982941329479217,0.1883128583431244,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.773781955242157,0.1444080173969268,0.6530969738960266,285.0440979003906,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.389404296875,285.0506896972656,1.0,0.3293574154376983,1.0,1.0,0.0,1.0,-1.7764031887054443,1.7764006853103638,2.5491635824437253e-06,1.3642476797103882,0.9666258692741394,0.9666258692741394,0.0,44.73295974731445,67.0,41864.72265625,0.0,455.25006103515625,1.0,281.50177001953125,284.1666564941406,296.2098083496094,298.85382080078125,293.1499938964844,293.1499938964844,281.54998779296875,34930.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898448705673218,1.0,0.0,0.0,3.756129503250122,3.7561542987823486,9.4140040118873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.97412109375,0.0,1646.2435302734375,1895.4371337890625,0.0,2378.965576171875,0.9377921223640442,1.0,0.0,3.0,1.0,0.0
18083760,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9692837595939636,0.3014924526214599,0.2713619172573089,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8522437214851379,0.2092159241437912,0.1987442076206207,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8964123129844666,0.2434445917606353,0.1705919951200485,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8386054635047913,0.1987801492214203,0.1889364272356033,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7556275129318237,0.1443141847848892,0.6534839272499084,285.0154113769531,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3784484863281,285.0124206542969,1.0,0.3336124718189239,1.0,1.0,0.0,1.0,-1.780131220817566,1.7801285982131958,2.558197593316436e-06,1.3661167621612549,0.9756986498832704,0.9756986498832704,0.0,48.445919036865234,70.0,42010.6953125,0.0,468.56878662109375,1.0,281.5431213378906,284.1178894042969,296.226318359375,298.9342346191406,293.1499938964844,293.1499938964844,281.25,35444.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906643152236938,1.0,0.0,0.0,3.8999111652374254,3.899937629699707,1.0148520459551946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.1474609375,0.0,1824.9432373046875,1895.4371337890625,0.0,2386.39599609375,0.9612395167350768,1.0,0.0,3.0,1.0,0.0
18083820,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.934296488761902,0.3038277328014374,0.273294597864151,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8248726725578308,0.2098796218633651,0.1997485011816024,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8654322028160095,0.2442696541547775,0.1714683175086975,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8116369247436523,0.199284166097641,0.1897850483655929,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7299680709838867,0.1437914073467254,0.6527537703514099,284.9302062988281,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3634948730469,284.931884765625,1.0,0.3408496081829071,1.0,1.0,0.0,1.0,-1.784831166267395,1.784828543663025,2.567410092524369e-06,1.3667739629745483,0.906079888343811,0.906079888343811,0.0,55.08207702636719,73.0,42484.37890625,0.0,491.6841735839844,1.0,281.2564697265625,284.0361633300781,296.2674865722656,299.06597900390625,293.1499938964844,293.1499938964844,281.54998779296875,36246.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046766519546509,1.0,0.0,0.0,3.660634756088257,3.660659074783325,8.941411806517863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.2568359375,0.0,1546.883056640625,1895.4371337890625,0.0,2514.259521484375,0.9095037579536438,1.0,0.0,3.0,1.0,0.0
18083880,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.934296488761902,0.3038277328014374,0.273294597864151,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8248726725578308,0.2098796218633651,0.1997485011816024,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8654322028160095,0.2442696541547775,0.1714683175086975,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8116369247436523,0.199284166097641,0.1897850483655929,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7299680709838867,0.1437914073467254,0.6527537703514099,284.9302062988281,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3634948730469,284.931884765625,1.0,0.3408496081829071,1.0,1.0,0.0,1.0,-1.784831166267395,1.784828543663025,2.567410092524369e-06,1.3667739629745483,0.906079888343811,0.906079888343811,0.0,55.08207702636719,73.0,42484.37890625,0.0,491.6841735839844,1.0,281.2564697265625,284.0361633300781,296.2674865722656,299.06597900390625,293.1499938964844,293.1499938964844,281.54998779296875,36246.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046766519546509,1.0,0.0,0.0,3.660634756088257,3.660659074783325,8.941411806517863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.2568359375,0.0,1546.883056640625,1895.4371337890625,0.0,2514.259521484375,0.9095037579536438,1.0,0.0,3.0,1.0,0.0
18083940,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9130853414535522,0.3077340424060821,0.2767212092876434,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8074665069580078,0.2108291983604431,0.2007672935724258,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8468527793884277,0.2454919219017028,0.1723935902118683,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7932932376861572,0.2000599354505539,0.1906433850526809,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7134239673614502,0.14353047311306,0.6521796584129333,285.0130310058594,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3592834472656,285.010009765625,1.0,0.3469502627849579,1.0,1.0,0.0,1.0,-1.791616916656494,1.791614294052124,2.582375600468368e-06,1.3689697980880735,0.9945390224456788,0.9945390224456788,0.0,60.38106155395508,61.0,42308.50390625,0.0,512.2011108398438,1.0,281.5438232421875,284.1016540527344,296.20477294921875,298.9345703125,293.1499938964844,293.1499938964844,281.25,35487.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968766093254089,1.0,0.0,0.0,3.954040288925171,3.95406723022461,1.0432189583298168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.06201171875,0.0,1894.3101806640625,1895.4371337890625,0.0,2442.90380859375,0.973302721977234,1.0,0.0,3.0,1.0,0.0
18084000,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9130853414535522,0.3077340424060821,0.2767212092876434,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8074665069580078,0.2108291983604431,0.2007672935724258,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8468527793884277,0.2454919219017028,0.1723935902118683,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7932932376861572,0.2000599354505539,0.1906433850526809,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7134239673614502,0.14353047311306,0.6521796584129333,285.0130310058594,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3592834472656,285.010009765625,1.0,0.3469502627849579,1.0,1.0,0.0,1.0,-1.791616916656494,1.791614294052124,2.582375600468368e-06,1.3689697980880735,0.9945390224456788,0.9945390224456788,0.0,60.38106155395508,61.0,42308.50390625,0.0,512.2011108398438,1.0,281.5438232421875,284.1016540527344,296.20477294921875,298.9345703125,293.1499938964844,293.1499938964844,281.25,35487.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968766093254089,1.0,0.0,0.0,3.954040288925171,3.95406723022461,1.0432189583298168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.06201171875,0.0,1894.3101806640625,1895.4371337890625,0.0,2442.90380859375,0.973302721977234,1.0,0.0,3.0,1.0,0.0
18084060,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9166748523712158,0.3110312521457672,0.2798157334327698,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8081169724464417,0.2113992720842361,0.2014109045267105,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8475618362426758,0.2461946308612823,0.172982782125473,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7937813997268677,0.2004768401384353,0.1911375224590301,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.712585985660553,0.1430583745241165,0.6503962874412537,284.9207763671875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3509521484375,284.9233093261719,1.0,0.3470087647438049,1.0,1.0,0.0,1.0,-1.7952680587768557,1.795265555381775,2.590323674667161e-06,1.370052933692932,0.9159393310546876,0.9159393310546876,0.0,60.4744873046875,49.0,42740.33203125,0.0,514.87255859375,1.0,281.25616455078125,284.0143737792969,296.24981689453125,299.06414794921875,293.1499938964844,293.1499938964844,280.95001220703125,36310.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084716796875,1.0,0.0,0.0,3.7091667652130127,3.70919132232666,9.180070037473342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.50830078125,0.0,1602.35791015625,1895.4371337890625,0.0,2549.126220703125,0.920056402683258,1.0,0.0,3.0,1.0,0.0
18084120,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9166748523712158,0.3110312521457672,0.2798157334327698,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8081169724464417,0.2113992720842361,0.2014109045267105,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8475618362426758,0.2461946308612823,0.172982782125473,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7937813997268677,0.2004768401384353,0.1911375224590301,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.712585985660553,0.1430583745241165,0.6503962874412537,284.9207763671875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3509521484375,284.9233093261719,1.0,0.3470087647438049,1.0,1.0,0.0,1.0,-1.7952680587768557,1.795265555381775,2.590323674667161e-06,1.370052933692932,0.9159393310546876,0.9159393310546876,0.0,60.4744873046875,49.0,42740.33203125,0.0,514.87255859375,1.0,281.25616455078125,284.0143737792969,296.24981689453125,299.06414794921875,293.1499938964844,293.1499938964844,280.95001220703125,36310.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084716796875,1.0,0.0,0.0,3.7091667652130127,3.70919132232666,9.180070037473342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.50830078125,0.0,1602.35791015625,1895.4371337890625,0.0,2549.126220703125,0.920056402683258,1.0,0.0,3.0,1.0,0.0
18084180,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9390552043914796,0.3144660592079162,0.2826569378376007,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8221519589424133,0.2119347900152206,0.201736107468605,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8626217246055603,0.246876448392868,0.1733156591653823,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8083170056343079,0.2008616477251052,0.1913214474916458,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7235041856765747,0.1425731033086776,0.6473818421363831,284.896484375,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3440856933594,284.8844909667969,1.0,0.3431344032287597,1.0,1.0,0.0,1.0,-1.796072244644165,1.796069622039795,2.59565581472998e-06,1.373039722442627,0.8480261564254761,0.8480261564254761,0.0,56.68056869506836,37.0,43084.68359375,0.0,503.7984313964844,1.0,280.9594116210937,283.9664611816406,296.22735595703125,299.0729064941406,293.1499938964844,293.1499938964844,281.25,36116.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148377537727356,1.0,0.0,0.0,3.4398891925811768,3.439911127090454,7.895546332292724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.23291015625,0.0,1312.5557861328125,1895.4371337890625,0.0,2607.8134765625,0.8582852482795715,1.0,0.0,3.0,1.0,0.0
18084240,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9390552043914796,0.3144660592079162,0.2826569378376007,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8221519589424133,0.2119347900152206,0.201736107468605,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8626217246055603,0.246876448392868,0.1733156591653823,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8083170056343079,0.2008616477251052,0.1913214474916458,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7235041856765747,0.1425731033086776,0.6473818421363831,284.896484375,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3440856933594,284.8844909667969,1.0,0.3431344032287597,1.0,1.0,0.0,1.0,-1.796072244644165,1.796069622039795,2.59565581472998e-06,1.373039722442627,0.8480261564254761,0.8480261564254761,0.0,56.68056869506836,37.0,43084.68359375,0.0,503.7984313964844,1.0,280.9594116210937,283.9664611816406,296.22735595703125,299.0729064941406,293.1499938964844,293.1499938964844,281.25,36116.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148377537727356,1.0,0.0,0.0,3.4398891925811768,3.439911127090454,7.895546332292724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.23291015625,0.0,1312.5557861328125,1895.4371337890625,0.0,2607.8134765625,0.8582852482795715,1.0,0.0,3.0,1.0,0.0
18084300,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9571956992149352,0.3165206611156463,0.2842535972595215,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8342703580856323,0.2123653292655944,0.2019510865211486,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8764101266860962,0.2474270910024643,0.1735448092222213,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8205360770225525,0.2012103646993637,0.1914619505405426,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7333764433860779,0.1424599587917328,0.6460302472114563,285.000732421875,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3430480957031,285.0074462890625,1.0,0.3401601016521454,1.0,1.0,0.0,1.0,-1.7970682382583618,1.7970656156539917,2.600710786282434e-06,1.3755427598953247,0.9097644686698914,0.9097644686698914,0.0,53.651161193847656,37.0,42621.95703125,0.0,495.1770324707031,1.0,281.19598388671875,284.09912109375,296.1570129394531,298.857666015625,293.1499938964844,293.1499938964844,281.25,35036.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060967326164246,1.0,0.0,0.0,3.519775867462158,3.5197982788085938,8.266530926448468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.568359375,0.0,1386.1038818359375,1895.4371337890625,0.0,2527.29541015625,0.8876863121986389,1.0,0.0,3.0,1.0,0.0
18084360,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.978907823562622,0.3186209201812744,0.2860360145568847,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8512446284294128,0.2128521800041198,0.2022674530744552,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8957438468933105,0.2480310350656509,0.173869103193283,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8368497490882874,0.201614961028099,0.1916993558406829,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7473697066307068,0.1424096673727035,0.6450635194778442,284.9524230957031,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3428649902344,284.9552917480469,1.0,0.3366929888725281,1.0,1.0,0.0,1.0,-1.799102783203125,1.7991001605987549,2.6090513074450428e-06,1.3791224956512451,0.8868074417114258,0.8868074417114258,0.0,50.00064849853516,25.0,42492.72265625,0.0,485.3082275390625,1.0,281.24139404296875,284.0435485839844,296.1703186035156,298.9171447753906,293.1499938964844,293.1499938964844,281.54998779296875,35883.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030410408973694,1.0,0.0,0.0,3.611735820770264,3.6117594242095934,8.70412691256206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.54248046875,0.0,1490.1492919921875,1895.4371337890625,0.0,2499.26171875,0.8938438892364502,1.0,0.0,3.0,1.0,0.0
18084420,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.3269351422786712,0.2545627951622009,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9105936288833618,0.2149734497070312,0.202899619936943,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9642616510391236,0.2508663237094879,0.1745751053094864,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8944932818412781,0.2075699418783188,0.192837044596672,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7968973517417908,0.143276959657669,0.6427255272865295,284.9435119628906,284.95001220703125,295.86334228515625,293.198974609375,295.6834411621094,297.3462829589844,284.513671875,1.0,0.3262718021869659,1.0,1.0,0.0,1.0,-1.7437554597854614,1.7437530755996704,2.4276487238239497e-06,1.313439965248108,0.9346003532409668,0.9346003532409668,0.0,38.95277786254883,43.0,39281.25390625,0.0,422.278076171875,1.0,281.5428466796875,283.7850341796875,296.16766357421875,298.7878112792969,293.1499938964844,293.1499938964844,281.25,35478.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940881848335266,1.0,0.0,0.0,3.943854093551636,3.943881034851074,1.0378508932262775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.48388671875,0.0,1881.1134033203125,1895.4371337890625,0.0,2417.502685546875,0.9706941246986388,1.0,0.0,3.0,1.0,0.0
18084480,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.3269351422786712,0.2545627951622009,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9105936288833618,0.2149734497070312,0.202899619936943,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9642616510391236,0.2508663237094879,0.1745751053094864,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8944932818412781,0.2075699418783188,0.192837044596672,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7968973517417908,0.143276959657669,0.6427255272865295,284.9435119628906,284.95001220703125,295.86334228515625,293.198974609375,295.6834411621094,297.3462829589844,284.513671875,1.0,0.3262718021869659,1.0,1.0,0.0,1.0,-1.7437554597854614,1.7437530755996704,2.4276487238239497e-06,1.313439965248108,0.9346003532409668,0.9346003532409668,0.0,38.95277786254883,43.0,39281.25390625,0.0,422.278076171875,1.0,281.5428466796875,283.7850341796875,296.16766357421875,298.7878112792969,293.1499938964844,293.1499938964844,281.25,35478.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940881848335266,1.0,0.0,0.0,3.943854093551636,3.943881034851074,1.0378508932262775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.48388671875,0.0,1881.1134033203125,1895.4371337890625,0.0,2417.502685546875,0.9706941246986388,1.0,0.0,3.0,1.0,0.0
18084540,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.9990000128746032,0.3382894396781921,0.2502549886703491,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.9218896627426147,0.2177585512399673,0.2062520533800125,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.9706363081932068,0.2511658668518066,0.1752620190382003,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.906986653804779,0.2080768644809723,0.197536826133728,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.8046343922615051,0.144473135471344,0.6506485342979431,284.6662902832031,284.95001220703125,295.8999938964844,293.1913452148437,295.89794921875,297.3994445800781,284.78533935546875,1.0,0.3240482211112976,1.0,1.0,0.0,1.0,-1.7741222381591797,1.7741197347640991,2.54035035140987e-06,1.360551834106445,0.6981251835823059,0.6981251835823059,0.0,39.66183471679688,61.0,40178.390625,0.0,438.8356018066406,1.0,281.2577819824219,283.95281982421875,296.18768310546875,298.831298828125,293.1499938964844,293.1499938964844,281.54998779296875,41044.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943584322929382,1.0,0.0,0.0,3.3973042964935303,3.397326946258545,7.701267463744443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.74951171875,0.0,1304.9141845703125,1895.4371337890625,0.0,2419.962158203125,0.7595880627632141,1.0,0.0,3.0,1.0,0.0
18084600,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.9990000128746032,0.3382894396781921,0.2502549886703491,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.9218896627426147,0.2177585512399673,0.2062520533800125,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.9706363081932068,0.2511658668518066,0.1752620190382003,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.906986653804779,0.2080768644809723,0.197536826133728,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.8046343922615051,0.144473135471344,0.6506485342979431,284.6662902832031,284.95001220703125,295.8999938964844,293.1913452148437,295.89794921875,297.3994445800781,284.78533935546875,1.0,0.3240482211112976,1.0,1.0,0.0,1.0,-1.7741222381591797,1.7741197347640991,2.54035035140987e-06,1.360551834106445,0.6981251835823059,0.6981251835823059,0.0,39.66183471679688,61.0,40178.390625,0.0,438.8356018066406,1.0,281.2577819824219,283.95281982421875,296.18768310546875,298.831298828125,293.1499938964844,293.1499938964844,281.54998779296875,41044.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943584322929382,1.0,0.0,0.0,3.3973042964935303,3.397326946258545,7.701267463744443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.74951171875,0.0,1304.9141845703125,1895.4371337890625,0.0,2419.962158203125,0.7595880627632141,1.0,0.0,3.0,1.0,0.0
18084660,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.3446383476257324,0.2731631994247436,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8943561911582947,0.2174057215452194,0.206592246890068,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9443848133087158,0.2520753145217895,0.1765839457511901,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8794872760772705,0.2067420333623886,0.1967127472162246,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7818045020103455,0.1440128684043884,0.651503324508667,285.0398864746094,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.4042053222656,285.0428161621094,1.0,0.3325456380844116,1.0,1.0,0.0,1.0,-1.8058314323425293,1.8058288097381592,2.6305053779651644e-06,1.386219501495361,0.9995409846305848,0.9995409846305848,0.0,43.86747360229492,79.0,42313.85546875,0.0,470.7745666503906,1.0,281.5421142578125,284.11309814453125,296.1880187988281,298.88934326171875,293.1499938964844,293.1499938964844,281.25,35226.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885331511497498,1.0,0.0,0.0,3.929575681686402,3.9296023845672607,1.03034960829973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.35986328125,0.0,1860.7928466796875,1895.4371337890625,0.0,2367.081787109375,0.9721332788467408,1.0,0.0,3.0,1.0,0.0
18084720,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.3446383476257324,0.2731631994247436,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8943561911582947,0.2174057215452194,0.206592246890068,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9443848133087158,0.2520753145217895,0.1765839457511901,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8794872760772705,0.2067420333623886,0.1967127472162246,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7818045020103455,0.1440128684043884,0.651503324508667,285.0398864746094,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.4042053222656,285.0428161621094,1.0,0.3325456380844116,1.0,1.0,0.0,1.0,-1.8058314323425293,1.8058288097381592,2.6305053779651644e-06,1.386219501495361,0.9995409846305848,0.9995409846305848,0.0,43.86747360229492,79.0,42313.85546875,0.0,470.7745666503906,1.0,281.5421142578125,284.11309814453125,296.1880187988281,298.88934326171875,293.1499938964844,293.1499938964844,281.25,35226.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885331511497498,1.0,0.0,0.0,3.929575681686402,3.9296023845672607,1.03034960829973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.35986328125,0.0,1860.7928466796875,1895.4371337890625,0.0,2367.081787109375,0.9721332788467408,1.0,0.0,3.0,1.0,0.0
18084780,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9976488947868348,0.3424381613731384,0.3092347085475921,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8549953699111938,0.2172285467386245,0.2066586166620254,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8988580107688904,0.252323567867279,0.1770317554473877,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8409293293952942,0.2060852944850921,0.1962373107671737,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7471314072608948,0.1431913524866104,0.6495452523231506,284.952392578125,284.95001220703125,295.97332763671875,293.1747436523437,295.97222900390625,297.3661499023437,284.95562744140625,1.0,0.3460858762264251,1.0,1.0,0.0,1.0,-1.847700834274292,1.8476980924606323,2.748980250544264e-06,1.4175629615783691,0.9462161660194396,0.9462161660194396,0.0,51.58518600463867,82.0,43692.28125,0.0,521.8724975585938,1.0,281.25592041015625,284.002685546875,296.2491760253906,299.1062927246094,293.1499938964844,293.1499938964844,280.95001220703125,36064.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090177774429321,1.0,0.0,0.0,3.80725622177124,3.807281732559204,9.672025953477714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.8349609375,0.0,1715.7684326171875,1895.4371337890625,0.0,2554.15087890625,0.9427667260169984,1.0,0.0,3.0,1.0,0.0
18084840,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9976488947868348,0.3424381613731384,0.3092347085475921,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8549953699111938,0.2172285467386245,0.2066586166620254,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8988580107688904,0.252323567867279,0.1770317554473877,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8409293293952942,0.2060852944850921,0.1962373107671737,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7471314072608948,0.1431913524866104,0.6495452523231506,284.952392578125,284.95001220703125,295.97332763671875,293.1747436523437,295.97222900390625,297.3661499023437,284.95562744140625,1.0,0.3460858762264251,1.0,1.0,0.0,1.0,-1.847700834274292,1.8476980924606323,2.748980250544264e-06,1.4175629615783691,0.9462161660194396,0.9462161660194396,0.0,51.58518600463867,82.0,43692.28125,0.0,521.8724975585938,1.0,281.25592041015625,284.002685546875,296.2491760253906,299.1062927246094,293.1499938964844,293.1499938964844,280.95001220703125,36064.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090177774429321,1.0,0.0,0.0,3.80725622177124,3.807281732559204,9.672025953477714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.8349609375,0.0,1715.7684326171875,1895.4371337890625,0.0,2554.15087890625,0.9427667260169984,1.0,0.0,3.0,1.0,0.0
