time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084900,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.9703221917152404,0.3411206901073456,0.3078412711620331,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8301953077316284,0.2171336412429809,0.2068444639444351,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.8709619641304016,0.2523170113563537,0.1772629767656326,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8166815638542175,0.2058357894420623,0.1962533593177795,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.7252802848815918,0.1426166743040084,0.6484146118164062,284.8291015625,284.95001220703125,295.9916687011719,293.1704406738281,295.9905700683594,297.3438720703125,284.8299560546875,1.0,0.3511102795600891,1.0,1.0,0.0,1.0,-1.844355583190918,1.8443528413772583,2.7409839731262764e-06,1.4162286520004272,0.8467137813568115,0.8467137813568115,0.0,57.50375747680664,82.0,43744.38671875,0.0,538.4472045898438,1.0,280.99688720703125,283.8776550292969,296.2669982910156,299.2364196777344,293.1499938964844,293.1499938964844,280.95001220703125,37452.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200236558914185,1.0,0.0,0.0,3.609841346740722,3.609865188598633,8.694998427927203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.5068359375,0.0,1499.6966552734375,1895.4371337890625,0.0,2655.788330078125,0.8843310475349426,1.0,0.0,3.0,1.0,0.0
18084960,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9480016231536864,0.3414591252803802,0.3075832724571228,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8133830428123474,0.2171101123094558,0.2069494426250457,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8524457812309265,0.2523623406887054,0.1773864030838012,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7989690899848938,0.2056854665279388,0.196227490901947,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.709446370601654,0.1420665681362152,0.6466962099075317,284.9083557128906,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3321533203125,284.9031677246094,1.0,0.3554708361625671,1.0,1.0,0.0,1.0,-1.8422234058380127,1.842220664024353,2.735147518251324e-06,1.414825439453125,0.8742801547050476,0.8742801547050476,0.0,62.36043548583984,85.0,43908.6015625,0.0,552.2312622070312,1.0,280.95806884765625,283.9447631835937,296.21051025390625,299.1116638183594,293.1499938964844,293.1499938964844,281.25,36163.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821897566318512,1.0,0.0,0.0,3.5289433002471924,3.528966188430786,8.309647796522768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.80126953125,0.0,1403.79345703125,1895.4371337890625,0.0,2673.158203125,0.8806499242782593,1.0,0.0,3.0,1.0,0.0
18085020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9297131299972534,0.3430521190166473,0.3086973428726196,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7989612817764282,0.2173142880201339,0.2072171121835708,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8381578326225281,0.2526742815971374,0.1776492893695831,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7843561768531799,0.2057585567235946,0.1963654905557632,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6953305602073669,0.1416205912828445,0.6451439261436462,285.0041198730469,284.95001220703125,296.0310363769531,293.1612243652344,296.0299377441406,297.3274841308594,285.0018005371094,1.0,0.3598494529724121,1.0,1.0,0.0,1.0,-1.8424967527389529,1.842494010925293,2.735864427449997e-06,1.414982557296753,0.9367552399635316,0.9367552399635316,0.0,66.94581604003906,85.0,43539.734375,0.0,566.8046264648438,1.0,281.2111511230469,284.0414123535156,296.1247253417969,298.8975830078125,293.1499938964844,293.1499938964844,281.25,35055.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135741949081421,1.0,0.0,0.0,3.687009334564209,3.687033414840698,9.070719784176616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.87744140625,0.0,1567.59375,1895.4371337890625,0.0,2596.145751953125,0.9205941557884216,1.0,0.0,3.0,1.0,0.0
18085080,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9201226830482484,0.3444692492485046,0.3100256025791168,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7909161448478699,0.2175164222717285,0.2075202465057373,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8305073380470276,0.2529387772083282,0.1779288053512573,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7764139771461487,0.2058736830949783,0.1965806037187576,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.687432587146759,0.1413579285144806,0.6444205641746521,284.9682312011719,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.32623291015625,284.9682312011719,1.0,0.3627708554267883,1.0,1.0,0.0,1.0,-1.8441805839538568,1.8441778421401973,2.741340722423047e-06,1.416730880737305,0.92266446352005,0.92266446352005,0.0,69.82941436767578,73.0,43419.328125,0.0,577.0311889648438,1.0,281.2424011230469,284.00897216796875,296.1311950683594,298.935791015625,293.1499938964844,293.1499938964844,280.95001220703125,35719.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117502927780151,1.0,0.0,0.0,3.7452046871185294,3.745229482650757,9.35932177981158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.09375,0.0,1639.5338134765625,1895.4371337890625,0.0,2579.321044921875,0.925202488899231,1.0,0.0,3.0,1.0,0.0
18085140,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9188485145568848,0.3474583625793457,0.3127578794956207,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7879648804664612,0.2177453935146331,0.2078243196010589,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8276934027671814,0.253185510635376,0.1781847774982452,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7733502984046936,0.2059335559606552,0.1967161297798156,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.6832841634750366,0.1406326740980148,0.641444206237793,284.9266967773437,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.321044921875,284.9228515625,1.0,0.363484114408493,1.0,1.0,0.0,1.0,-1.844726204872132,1.844723463058472,2.744387529673986e-06,1.418234944343567,0.8701726794242859,0.8701726794242859,0.0,71.0552978515625,61.0,43787.87890625,0.0,581.2634887695312,1.0,280.9579467773437,283.9585266113281,296.1675720214844,299.0429077148437,293.1499938964844,293.1499938964844,281.25,36129.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198408484458923,1.0,0.0,0.0,3.501378297805786,3.501400947570801,8.180339818864013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.75439453125,0.0,1374.949462890625,1895.4371337890625,0.0,2654.0947265625,0.8738699555397034,1.0,0.0,3.0,1.0,0.0
18085200,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9188485145568848,0.3474583625793457,0.3127578794956207,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7879648804664612,0.2177453935146331,0.2078243196010589,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8276934027671814,0.253185510635376,0.1781847774982452,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7733502984046936,0.2059335559606552,0.1967161297798156,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.6832841634750366,0.1406326740980148,0.641444206237793,284.9266967773437,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.321044921875,284.9228515625,1.0,0.363484114408493,1.0,1.0,0.0,1.0,-1.844726204872132,1.844723463058472,2.744387529673986e-06,1.418234944343567,0.8701726794242859,0.8701726794242859,0.0,71.0552978515625,61.0,43787.87890625,0.0,581.2634887695312,1.0,280.9579467773437,283.9585266113281,296.1675720214844,299.0429077148437,293.1499938964844,293.1499938964844,281.25,36129.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198408484458923,1.0,0.0,0.0,3.501378297805786,3.501400947570801,8.180339818864013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.75439453125,0.0,1374.949462890625,1895.4371337890625,0.0,2654.0947265625,0.8738699555397034,1.0,0.0,3.0,1.0,0.0
18085260,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9357955455780028,0.3512561619281769,0.3159022629261017,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7984859943389893,0.2183240801095962,0.2081599980592727,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8377452492713928,0.253851443529129,0.1784872114658355,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7833924293518066,0.2063435167074203,0.1968923956155777,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6912582516670227,0.1402146220207214,0.638581395149231,284.97686767578125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32244873046875,284.9780578613281,1.0,0.3601215779781341,1.0,1.0,0.0,1.0,-1.846039772033692,1.8460369110107424,2.745339998000418e-06,1.417145609855652,0.9215743541717528,0.9215743541717528,0.0,67.57035064697266,49.0,43348.83984375,0.0,571.2357788085938,1.0,281.2421264648437,284.01171875,296.11578369140625,298.9116516113281,293.1499938964844,293.1499938964844,280.95001220703125,35716.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104326128959656,1.0,0.0,0.0,3.734120607376098,3.734145402908325,9.304006312049752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.0380859375,0.0,1626.617431640625,1895.4371337890625,0.0,2567.177490234375,0.9232516884803772,1.0,0.0,3.0,1.0,0.0
18085320,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9357955455780028,0.3512561619281769,0.3159022629261017,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7984859943389893,0.2183240801095962,0.2081599980592727,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8377452492713928,0.253851443529129,0.1784872114658355,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7833924293518066,0.2063435167074203,0.1968923956155777,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6912582516670227,0.1402146220207214,0.638581395149231,284.97686767578125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32244873046875,284.9780578613281,1.0,0.3601215779781341,1.0,1.0,0.0,1.0,-1.846039772033692,1.8460369110107424,2.745339998000418e-06,1.417145609855652,0.9215743541717528,0.9215743541717528,0.0,67.57035064697266,49.0,43348.83984375,0.0,571.2357788085938,1.0,281.2421264648437,284.01171875,296.11578369140625,298.9116516113281,293.1499938964844,293.1499938964844,280.95001220703125,35716.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104326128959656,1.0,0.0,0.0,3.734120607376098,3.734145402908325,9.304006312049752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.0380859375,0.0,1626.617431640625,1895.4371337890625,0.0,2567.177490234375,0.9232516884803772,1.0,0.0,3.0,1.0,0.0
18085380,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9639113545417786,0.3544621467590332,0.31862473487854,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8180211186408997,0.2186693251132965,0.2082965224981308,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8574765920639038,0.254160612821579,0.178577646613121,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8030095100402832,0.2065416872501373,0.1968863606452942,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7078416347503662,0.1396944522857666,0.6352498531341553,284.9315185546875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.32012939453125,284.92742919921875,1.0,0.3539903163909912,1.0,1.0,0.0,1.0,-1.8455735445022583,1.8455708026885984,2.738774355748319e-06,1.4129282236099243,0.8710789084434509,0.8710789084434509,0.0,61.410194396972656,37.0,43743.5546875,0.0,551.5525512695312,1.0,280.9579467773437,283.9548034667969,296.15594482421875,299.0279235839844,293.1499938964844,293.1499938964844,281.25,36107.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193683624267578,1.0,0.0,0.0,3.502885580062866,3.502908229827881,8.187384992197622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.51708984375,0.0,1376.3463134765625,1895.4371337890625,0.0,2649.71875,0.87442547082901,1.0,0.0,3.0,1.0,0.0
18085440,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9639113545417786,0.3544621467590332,0.31862473487854,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8180211186408997,0.2186693251132965,0.2082965224981308,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8574765920639038,0.254160612821579,0.178577646613121,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8030095100402832,0.2065416872501373,0.1968863606452942,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7078416347503662,0.1396944522857666,0.6352498531341553,284.9315185546875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.32012939453125,284.92742919921875,1.0,0.3539903163909912,1.0,1.0,0.0,1.0,-1.8455735445022583,1.8455708026885984,2.738774355748319e-06,1.4129282236099243,0.8710789084434509,0.8710789084434509,0.0,61.410194396972656,37.0,43743.5546875,0.0,551.5525512695312,1.0,280.9579467773437,283.9548034667969,296.15594482421875,299.0279235839844,293.1499938964844,293.1499938964844,281.25,36107.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193683624267578,1.0,0.0,0.0,3.502885580062866,3.502908229827881,8.187384992197622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.51708984375,0.0,1376.3463134765625,1895.4371337890625,0.0,2649.71875,0.87442547082901,1.0,0.0,3.0,1.0,0.0
18085500,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9812349081039428,0.3563990890979767,0.3200666308403015,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8313716053962708,0.2189790457487106,0.2083673328161239,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8724013566970825,0.2544927299022674,0.1786308139562606,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8167940378189087,0.206771969795227,0.1968854367733001,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7194215059280396,0.1395337879657745,0.6335675120353699,285.0151062011719,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3211669921875,285.0202331542969,1.0,0.3501703441143036,1.0,1.0,0.0,1.0,-1.8454302549362185,1.8454275131225584,2.736153192017809e-06,1.4111814498901367,0.9301679730415344,0.9301679730415344,0.0,57.547847747802734,37.0,43338.765625,0.0,539.3187866210938,1.0,281.1989440917969,284.0498352050781,296.09228515625,298.8383178710937,293.1499938964844,293.1499938964844,281.25,35110.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122907876968384,1.0,0.0,0.0,3.6367154121398926,3.6367392539978014,8.824943620311387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.6044921875,0.0,1511.8060302734375,1895.4371337890625,0.0,2584.304931640625,0.9107083082199096,1.0,0.0,3.0,1.0,0.0
18085560,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.3583895266056061,0.3214680552482605,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8485683798789978,0.2193396985530853,0.2085408121347427,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8919163346290588,0.2548742890357971,0.1787799298763275,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8334227204322815,0.2070522010326385,0.1969823092222213,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7333969473838806,0.1394263505935669,0.6322504281997681,284.9805908203125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3228454589844,284.9795227050781,1.0,0.3459812700748443,1.0,1.0,0.0,1.0,-1.84557044506073,1.8455677032470703,2.7351015887688845e-06,1.4102085828781128,0.9240863919258118,0.9240863919258118,0.0,53.30073165893555,25.0,43324.96875,0.0,526.2010498046875,1.0,281.2424011230469,284.00341796875,296.1032409667969,298.8975524902344,293.1499938964844,293.1499938964844,280.95001220703125,35671.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102172017097473,1.0,0.0,0.0,3.7465078830718994,3.746532917022705,9.365837172481406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.86572265625,0.0,1640.6917724609375,1895.4371337890625,0.0,2565.19384765625,0.9254868030548096,1.0,0.0,3.0,1.0,0.0
18085620,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.3657495081424713,0.2940457463264465,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8752002120018005,0.2196638584136963,0.2087224125862121,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9224634766578674,0.2551104426383972,0.1788700073957443,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8585197329521179,0.2072334140539169,0.1970259696245193,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7540990710258484,0.1389902979135513,0.6294829845428467,284.91864013671875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.34033203125,284.9128723144531,1.0,0.3350974321365356,1.0,1.0,0.0,1.0,-1.810189843177796,1.810187101364136,2.633816620800644e-06,1.3827518224716189,0.8578137159347534,0.8578137159347534,0.0,47.27632141113281,28.0,42965.40234375,0.0,484.033447265625,1.0,280.9581298828125,283.9455871582031,296.13592529296875,298.97576904296875,293.1499938964844,293.1499938964844,281.25,36260.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178642988204956,1.0,0.0,0.0,3.4529247283935547,3.452946901321411,7.955500223033596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.52978515625,0.0,1326.6114501953125,1895.4371337890625,0.0,2635.794921875,0.8625777363777161,1.0,0.0,3.0,1.0,0.0
18085680,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.3657495081424713,0.2940457463264465,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8752002120018005,0.2196638584136963,0.2087224125862121,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9224634766578674,0.2551104426383972,0.1788700073957443,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8585197329521179,0.2072334140539169,0.1970259696245193,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7540990710258484,0.1389902979135513,0.6294829845428467,284.91864013671875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.34033203125,284.9128723144531,1.0,0.3350974321365356,1.0,1.0,0.0,1.0,-1.810189843177796,1.810187101364136,2.633816620800644e-06,1.3827518224716189,0.8578137159347534,0.8578137159347534,0.0,47.27632141113281,28.0,42965.40234375,0.0,484.033447265625,1.0,280.9581298828125,283.9455871582031,296.13592529296875,298.97576904296875,293.1499938964844,293.1499938964844,281.25,36260.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178642988204956,1.0,0.0,0.0,3.4529247283935547,3.452946901321411,7.955500223033596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.52978515625,0.0,1326.6114501953125,1895.4371337890625,0.0,2635.794921875,0.8625777363777161,1.0,0.0,3.0,1.0,0.0
18085740,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9990000128746032,0.3781884908676147,0.2726429104804992,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8986659646034241,0.2202902436256408,0.2091038674116134,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9501327276229858,0.2557315528392792,0.1791388392448425,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8808890581130981,0.2076983451843261,0.1972589641809463,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7727009654045105,0.1389727592468261,0.6282219886779785,284.9549255371094,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3881530761719,284.9538879394531,1.0,0.3277914822101593,1.0,1.0,0.0,1.0,-1.7840242385864258,1.7840216159820557,2.56275257015659e-06,1.3642879724502563,0.8891202211380005,0.8891202211380005,0.0,43.15159225463867,46.0,41917.7890625,0.0,454.9287109375,1.0,281.24176025390625,283.9967346191406,296.0721740722656,298.7924499511719,293.1499938964844,293.1499938964844,281.54998779296875,35899.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804206132888794,1.0,0.0,0.0,3.628639936447144,3.6286637783050537,8.78579498930776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.05810546875,0.0,1508.7896728515625,1895.4371337890625,0.0,2509.94287109375,0.897371232509613,1.0,0.0,3.0,1.0,0.0
18085800,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9990000128746032,0.3781884908676147,0.2726429104804992,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8986659646034241,0.2202902436256408,0.2091038674116134,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9501327276229858,0.2557315528392792,0.1791388392448425,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8808890581130981,0.2076983451843261,0.1972589641809463,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7727009654045105,0.1389727592468261,0.6282219886779785,284.9549255371094,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3881530761719,284.9538879394531,1.0,0.3277914822101593,1.0,1.0,0.0,1.0,-1.7840242385864258,1.7840216159820557,2.56275257015659e-06,1.3642879724502563,0.8891202211380005,0.8891202211380005,0.0,43.15159225463867,46.0,41917.7890625,0.0,454.9287109375,1.0,281.24176025390625,283.9967346191406,296.0721740722656,298.7924499511719,293.1499938964844,293.1499938964844,281.54998779296875,35899.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804206132888794,1.0,0.0,0.0,3.628639936447144,3.6286637783050537,8.78579498930776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.05810546875,0.0,1508.7896728515625,1895.4371337890625,0.0,2509.94287109375,0.897371232509613,1.0,0.0,3.0,1.0,0.0
18085860,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9990000128746032,0.3892993330955505,0.272988498210907,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.899397075176239,0.2211464792490005,0.2098649144172668,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.950798511505127,0.2565996050834656,0.1797078400850296,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8814190030097961,0.2083794474601745,0.197857990860939,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7728332281112671,0.1392824053764343,0.6293373703956604,285.0353088378906,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.42803955078125,285.03466796875,1.0,0.3292533755302429,1.0,1.0,0.0,1.0,-1.7880723476409912,1.788069725036621,2.577372015366564e-06,1.369994044303894,0.9974405765533448,0.9974405765533448,0.0,43.37065124511719,64.0,41747.453125,0.0,458.110595703125,1.0,281.5429077148437,284.0685729980469,296.07965087890625,298.75653076171875,293.1499938964844,293.1499938964844,281.25,35395.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930180430412292,1.0,0.0,0.0,3.948681116104126,3.948707818984986,1.0403929309177329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.30517578125,0.0,1886.654296875,1895.4371337890625,0.0,2407.77001953125,0.973534345626831,1.0,0.0,3.0,1.0,0.0
18085920,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9990000128746032,0.3892993330955505,0.272988498210907,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.899397075176239,0.2211464792490005,0.2098649144172668,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.950798511505127,0.2565996050834656,0.1797078400850296,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8814190030097961,0.2083794474601745,0.197857990860939,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7728332281112671,0.1392824053764343,0.6293373703956604,285.0353088378906,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.42803955078125,285.03466796875,1.0,0.3292533755302429,1.0,1.0,0.0,1.0,-1.7880723476409912,1.788069725036621,2.577372015366564e-06,1.369994044303894,0.9974405765533448,0.9974405765533448,0.0,43.37065124511719,64.0,41747.453125,0.0,458.110595703125,1.0,281.5429077148437,284.0685729980469,296.07965087890625,298.75653076171875,293.1499938964844,293.1499938964844,281.25,35395.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930180430412292,1.0,0.0,0.0,3.948681116104126,3.948707818984986,1.0403929309177329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.30517578125,0.0,1886.654296875,1895.4371337890625,0.0,2407.77001953125,0.973534345626831,1.0,0.0,3.0,1.0,0.0
18085980,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9990000128746032,0.3941726386547088,0.2934187650680542,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8783428072929382,0.2215435057878494,0.2104913294315338,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9256576299667358,0.256829172372818,0.1800813227891922,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8609952926635742,0.2086193263530731,0.1983327269554138,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7548751831054688,0.1391790956258773,0.6301368474960327,284.9433288574219,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.42724609375,284.947509765625,1.0,0.3374595642089844,1.0,1.0,0.0,1.0,-1.815323829650879,1.8153212070465088,2.6575821721053217e-06,1.393692970275879,0.935287356376648,0.935287356376648,0.0,47.48594665527344,82.0,42752.2421875,0.0,487.9972839355469,1.0,281.255859375,283.969482421875,296.156494140625,298.9538879394531,293.1499938964844,293.1499938964844,280.95001220703125,36175.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066774606704712,1.0,0.0,0.0,3.7695798873901367,3.7696049213409424,9.48154649904609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.08447265625,0.0,1671.67626953125,1895.4371337890625,0.0,2532.630126953125,0.9341982007026672,1.0,0.0,3.0,1.0,0.0
18086040,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9990000128746032,0.3941726386547088,0.2934187650680542,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8783428072929382,0.2215435057878494,0.2104913294315338,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9256576299667358,0.256829172372818,0.1800813227891922,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8609952926635742,0.2086193263530731,0.1983327269554138,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7548751831054688,0.1391790956258773,0.6301368474960327,284.9433288574219,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.42724609375,284.947509765625,1.0,0.3374595642089844,1.0,1.0,0.0,1.0,-1.815323829650879,1.8153212070465088,2.6575821721053217e-06,1.393692970275879,0.935287356376648,0.935287356376648,0.0,47.48594665527344,82.0,42752.2421875,0.0,487.9972839355469,1.0,281.255859375,283.969482421875,296.156494140625,298.9538879394531,293.1499938964844,293.1499938964844,280.95001220703125,36175.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066774606704712,1.0,0.0,0.0,3.7695798873901367,3.7696049213409424,9.48154649904609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.08447265625,0.0,1671.67626953125,1895.4371337890625,0.0,2532.630126953125,0.9341982007026672,1.0,0.0,3.0,1.0,0.0
18086100,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9990000128746032,0.3942829072475433,0.3094545006752014,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8631561398506165,0.2216633111238479,0.210762545466423,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9073867201805116,0.2568450272083282,0.180220142006874,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8465107679367065,0.2086588591337204,0.1985275894403457,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7421205639839172,0.1389543861150741,0.6299993395805359,284.8397827148437,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.4115600585937,284.8446044921875,1.0,0.3435753881931305,1.0,1.0,0.0,1.0,-1.83513605594635,1.8351333141326904,2.715450591495028e-06,1.4099023342132568,0.8486359119415283,0.8486359119415283,0.0,50.828269958496094,82.0,43245.375,0.0,511.3498229980469,1.0,280.9984436035156,283.8624267578125,296.18878173828125,299.1032409667969,293.1499938964844,293.1499938964844,280.95001220703125,37368.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158342838287354,1.0,0.0,0.0,3.5882248878479004,3.5882487297058105,8.591176197114692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.875,0.0,1475.5843505859375,1895.4371337890625,0.0,2617.02099609375,0.8806805610656738,1.0,0.0,3.0,1.0,0.0
18086160,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9990000128746032,0.3931211233139038,0.328523188829422,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8468241095542908,0.2218267172574997,0.2110050767660141,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8889955878257751,0.2569231688976288,0.1803252846002578,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8309562802314758,0.2087356448173523,0.1986932605504989,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7282938361167908,0.1386650502681732,0.6294214129447937,284.9251708984375,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.3876953125,284.92041015625,1.0,0.3507766723632812,1.0,1.0,0.0,1.0,-1.8579517602920528,1.8579490184783936,2.782290721370373e-06,1.428044319152832,0.8858451247215271,0.8858451247215271,0.0,54.97568893432617,85.0,44038.390625,0.0,539.7730102539062,1.0,280.9582824707031,283.9179992675781,296.1555480957031,299.0359802246094,293.1499938964844,293.1499938964844,281.25,35951.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181054592132568,1.0,0.0,0.0,3.5704498291015625,3.570472955703736,8.506269750796491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.5302734375,0.0,1446.096435546875,1895.4371337890625,0.0,2638.0263671875,0.8900625705718994,1.0,0.0,3.0,1.0,0.0
18086220,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.991203784942627,0.3897156119346618,0.3515815138816833,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8208078742027283,0.2224468886852264,0.2118306159973144,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8593719005584717,0.2574518620967865,0.1808637529611587,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.804764449596405,0.2091588377952575,0.1993382275104522,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7036198973655701,0.1380817741155624,0.628298282623291,285.0004577636719,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.3349304199219,284.9992370605469,1.0,0.3616484403610229,1.0,1.0,0.0,1.0,-1.8854438066482544,1.885440826416016,2.8637637115025427e-06,1.4496644735336304,0.9625428915023804,0.9625428915023804,0.0,62.9900016784668,88.0,44251.40234375,0.0,584.9671020507812,1.0,281.2427673339844,283.9817810058594,296.11395263671875,298.9540100097656,293.1499938964844,293.1499938964844,280.95001220703125,35492.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125614523887634,1.0,0.0,0.0,3.860148906707764,3.8601748943328857,9.942632459569722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.51025390625,0.0,1775.763427734375,1895.4371337890625,0.0,2586.801513671875,0.9527570605278016,1.0,0.0,3.0,1.0,0.0
18086280,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.991203784942627,0.3897156119346618,0.3515815138816833,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8208078742027283,0.2224468886852264,0.2118306159973144,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8593719005584717,0.2574518620967865,0.1808637529611587,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.804764449596405,0.2091588377952575,0.1993382275104522,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7036198973655701,0.1380817741155624,0.628298282623291,285.0004577636719,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.3349304199219,284.9992370605469,1.0,0.3616484403610229,1.0,1.0,0.0,1.0,-1.8854438066482544,1.885440826416016,2.8637637115025427e-06,1.4496644735336304,0.9625428915023804,0.9625428915023804,0.0,62.9900016784668,88.0,44251.40234375,0.0,584.9671020507812,1.0,281.2427673339844,283.9817810058594,296.11395263671875,298.9540100097656,293.1499938964844,293.1499938964844,280.95001220703125,35492.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125614523887634,1.0,0.0,0.0,3.860148906707764,3.8601748943328857,9.942632459569722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.51025390625,0.0,1775.763427734375,1895.4371337890625,0.0,2586.801513671875,0.9527570605278016,1.0,0.0,3.0,1.0,0.0
18086340,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9610385298728944,0.3899126350879669,0.3510630428791046,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7948936223983765,0.222621351480484,0.2124368995428085,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8328814506530762,0.2573682069778442,0.1811563521623611,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7783399820327759,0.2091507762670517,0.1997696757316589,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.6782609820365906,0.1371466964483261,0.6260299682617188,284.9291381835937,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.308837890625,284.9276123046875,1.0,0.3695763051509857,1.0,1.0,0.0,1.0,-1.884986996650696,1.8849841356277464,2.861359689632081e-06,1.4485584497451782,0.8980374932289124,0.8980374932289124,0.0,71.63089752197266,76.0,44675.62109375,0.0,611.9725952148438,1.0,280.95684814453125,283.906494140625,296.16064453125,299.0893249511719,293.1499938964844,293.1499938964844,281.25,36182.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824868381023407,1.0,0.0,0.0,3.630211353302002,3.630235195159912,8.793405754659034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.74072265625,0.0,1512.6236572265625,1895.4371337890625,0.0,2700.72900390625,0.9025198817253112,1.0,0.0,3.0,1.0,0.0
18086400,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9610385298728944,0.3899126350879669,0.3510630428791046,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7948936223983765,0.222621351480484,0.2124368995428085,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8328814506530762,0.2573682069778442,0.1811563521623611,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7783399820327759,0.2091507762670517,0.1997696757316589,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.6782609820365906,0.1371466964483261,0.6260299682617188,284.9291381835937,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.308837890625,284.9276123046875,1.0,0.3695763051509857,1.0,1.0,0.0,1.0,-1.884986996650696,1.8849841356277464,2.861359689632081e-06,1.4485584497451782,0.8980374932289124,0.8980374932289124,0.0,71.63089752197266,76.0,44675.62109375,0.0,611.9725952148438,1.0,280.95684814453125,283.906494140625,296.16064453125,299.0893249511719,293.1499938964844,293.1499938964844,281.25,36182.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824868381023407,1.0,0.0,0.0,3.630211353302002,3.630235195159912,8.793405754659034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.74072265625,0.0,1512.6236572265625,1895.4371337890625,0.0,2700.72900390625,0.9025198817253112,1.0,0.0,3.0,1.0,0.0
18086460,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9587298631668092,0.3933862447738647,0.3536803126335144,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7918146252632141,0.223472848534584,0.2130764275789261,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8296682834625244,0.2580491006374359,0.1814980059862136,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7751545906066895,0.2097910046577453,0.2002164870500564,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.674072802066803,0.1368827521800995,0.6240343451499939,284.9970703125,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3083801269531,284.99530029296875,1.0,0.370709091424942,1.0,1.0,0.0,1.0,-1.8874431848526,1.8874403238296509,2.867573357434594e-06,1.4496800899505615,0.9698572754859924,0.9698572754859924,0.0,73.05946350097656,64.0,44399.75390625,0.0,618.3619384765625,1.0,281.2434387207031,283.9688720703125,296.111083984375,298.96514892578125,293.1499938964844,293.1499938964844,280.95001220703125,35574.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816474974155426,1.0,0.0,0.0,3.8919854164123535,3.892011642456055,1.0107312391482992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.0859375,0.0,1816.0257568359373,1895.4371337890625,0.0,2622.944091796875,0.9590394496917723,1.0,0.0,3.0,1.0,0.0
18086520,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9587298631668092,0.3933862447738647,0.3536803126335144,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7918146252632141,0.223472848534584,0.2130764275789261,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8296682834625244,0.2580491006374359,0.1814980059862136,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7751545906066895,0.2097910046577453,0.2002164870500564,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.674072802066803,0.1368827521800995,0.6240343451499939,284.9970703125,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3083801269531,284.99530029296875,1.0,0.370709091424942,1.0,1.0,0.0,1.0,-1.8874431848526,1.8874403238296509,2.867573357434594e-06,1.4496800899505615,0.9698572754859924,0.9698572754859924,0.0,73.05946350097656,64.0,44399.75390625,0.0,618.3619384765625,1.0,281.2434387207031,283.9688720703125,296.111083984375,298.96514892578125,293.1499938964844,293.1499938964844,280.95001220703125,35574.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816474974155426,1.0,0.0,0.0,3.8919854164123535,3.892011642456055,1.0107312391482992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.0859375,0.0,1816.0257568359373,1895.4371337890625,0.0,2622.944091796875,0.9590394496917723,1.0,0.0,3.0,1.0,0.0
18086580,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9738382697105408,0.3968197405338287,0.356634259223938,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8034069538116455,0.2245303243398666,0.2139007747173309,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8402923941612244,0.258769690990448,0.1818985790014267,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7862458825111389,0.2106482535600662,0.20085009932518,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.6832500696182251,0.1370644122362136,0.6237944960594177,284.9281005859375,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3103942871094,284.9276123046875,1.0,0.3678807914257049,1.0,1.0,0.0,1.0,-1.89293372631073,1.8929308652877808,2.88327100861352e-06,1.4534614086151123,0.9056606888771056,0.9056606888771056,0.0,69.5132827758789,52.0,44944.94140625,0.0,610.9766845703125,1.0,280.9566345214844,283.89605712890625,296.164794921875,299.10546875,293.1499938964844,293.1499938964844,280.6499938964844,36193.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266204595565796,1.0,0.0,0.0,3.6631364822387695,3.663160562515259,8.953636552178068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.62255859375,0.0,1549.2847900390625,1895.4371337890625,0.0,2717.008544921875,0.9098086953163148,1.0,0.0,3.0,1.0,0.0
18086640,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9738382697105408,0.3968197405338287,0.356634259223938,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8034069538116455,0.2245303243398666,0.2139007747173309,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8402923941612244,0.258769690990448,0.1818985790014267,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7862458825111389,0.2106482535600662,0.20085009932518,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.6832500696182251,0.1370644122362136,0.6237944960594177,284.9281005859375,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3103942871094,284.9276123046875,1.0,0.3678807914257049,1.0,1.0,0.0,1.0,-1.89293372631073,1.8929308652877808,2.88327100861352e-06,1.4534614086151123,0.9056606888771056,0.9056606888771056,0.0,69.5132827758789,52.0,44944.94140625,0.0,610.9766845703125,1.0,280.9566345214844,283.89605712890625,296.164794921875,299.10546875,293.1499938964844,293.1499938964844,280.6499938964844,36193.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266204595565796,1.0,0.0,0.0,3.6631364822387695,3.663160562515259,8.953636552178068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.62255859375,0.0,1549.2847900390625,1895.4371337890625,0.0,2717.008544921875,0.9098086953163148,1.0,0.0,3.0,1.0,0.0
18086700,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.985286295413971,0.3985942006111145,0.3581683039665222,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.813378095626831,0.2251390814781189,0.2143587470054626,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8499988913536072,0.2591798603534698,0.182112917304039,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7962009310722351,0.2111555635929107,0.2012112140655517,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.6919056177139282,0.1372761875391006,0.6240787506103516,284.8309326171875,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3124694824219,284.84332275390625,1.0,0.3654271960258484,1.0,1.0,0.0,1.0,-1.8963578939437864,1.8963550329208367,2.893298642447917e-06,1.4559717178344729,0.8161784410476685,0.8161784410476685,0.0,66.50868225097656,52.0,44784.078125,0.0,603.7864990234375,1.0,280.7019348144531,283.8236083984375,296.1920471191406,299.21734619140625,293.1499938964844,293.1499938964844,280.6499938964844,37642.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331373929977417,1.0,0.0,0.0,3.3997607231140137,3.399782657623291,7.712408205406973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.56884765625,0.0,1283.6248779296875,1895.4371337890625,0.0,2777.67041015625,0.839384913444519,1.0,0.0,3.0,1.0,0.0
