time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086760,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9980443716049194,0.4006947576999664,0.3597042262554168,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8255950808525085,0.2259100824594497,0.214839905500412,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8629668354988098,0.2597749233245849,0.182332158088684,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8090679049491882,0.21181620657444,0.2015940099954605,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7032712697982788,0.1376240402460098,0.6245656609535217,284.8985900878906,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.31646728515625,284.88580322265625,1.0,0.3624578714370727,1.0,1.0,0.0,1.0,-1.9000444412231443,1.9000415802001955,2.904163920902647e-06,1.4587079286575315,0.8408814668655396,0.8408814668655396,0.0,62.91206359863281,40.0,45438.015625,0.0,594.8576049804688,1.0,280.6596374511719,283.8419189453125,296.1605224609375,299.1437683105469,293.1499938964844,293.1499938964844,280.95001220703125,36133.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328081369400024,1.0,0.0,0.0,3.424943447113037,3.4249653816223145,7.827085823919333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.31103515625,0.0,1297.8402099609375,1895.4371337890625,0.0,2774.60205078125,0.8528050780296326,1.0,0.0,3.0,1.0,0.0
18086820,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9990000128746032,0.4098933935165405,0.338106095790863,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8457952737808228,0.2278030216693878,0.2163348495960235,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8850782513618469,0.261333018541336,0.1832064539194107,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8289018869400024,0.2134676575660705,0.2028664201498031,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7212686538696289,0.1387009769678115,0.6278631687164307,284.9586181640625,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3519592285156,284.9732971191406,1.0,0.3539039492607116,1.0,1.0,0.0,1.0,-1.877798318862915,1.877795577049256,2.8403610485838726e-06,1.4432131052017212,0.8784100413322449,0.8784100413322449,0.0,57.32892608642578,28.0,44293.859375,0.0,562.410400390625,1.0,280.94097900390625,283.95379638671875,296.1117858886719,298.966552734375,293.1499938964844,293.1499938964844,281.25,36001.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208051323890686,1.0,0.0,0.0,3.5034396648406982,3.503462314605713,8.18997477836092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.65673828125,0.0,1376.153076171875,1895.4371337890625,0.0,2663.0302734375,0.8747156858444214,1.0,0.0,3.0,1.0,0.0
18086880,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9990000128746032,0.4098933935165405,0.338106095790863,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8457952737808228,0.2278030216693878,0.2163348495960235,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8850782513618469,0.261333018541336,0.1832064539194107,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8289018869400024,0.2134676575660705,0.2028664201498031,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7212686538696289,0.1387009769678115,0.6278631687164307,284.9586181640625,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3519592285156,284.9732971191406,1.0,0.3539039492607116,1.0,1.0,0.0,1.0,-1.877798318862915,1.877795577049256,2.8403610485838726e-06,1.4432131052017212,0.8784100413322449,0.8784100413322449,0.0,57.32892608642578,28.0,44293.859375,0.0,562.410400390625,1.0,280.94097900390625,283.95379638671875,296.1117858886719,298.966552734375,293.1499938964844,293.1499938964844,281.25,36001.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208051323890686,1.0,0.0,0.0,3.5034396648406982,3.503462314605713,8.18997477836092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.65673828125,0.0,1376.153076171875,1895.4371337890625,0.0,2663.0302734375,0.8747156858444214,1.0,0.0,3.0,1.0,0.0
18086940,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.4240873456001282,0.3025431036949157,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.879848837852478,0.2300613522529602,0.2181334495544433,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.922953188419342,0.2632309794425964,0.1842905879020691,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8608856797218323,0.2154618352651596,0.2044212967157364,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.748682975769043,0.1403200179338455,0.6333152651786804,285.0018615722656,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.4144287109375,285.0000915527344,1.0,0.3432596325874328,1.0,1.0,0.0,1.0,-1.8516819477081297,1.8516790866851809,2.761292535069515e-06,1.4211957454681396,0.9512389898300172,0.9512389898300172,0.0,49.911922454833984,31.0,43778.4765625,0.0,519.5115356445312,1.0,281.2423095703125,283.9744567871094,296.1267395019531,298.9407043457031,293.1499938964844,293.1499938964844,280.95001220703125,35611.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810978353023529,1.0,0.0,0.0,3.829010963439941,3.829036712646485,9.7828751677298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.94970703125,0.0,1738.550048828125,1895.4371337890625,0.0,2572.2060546875,0.9457412362098694,1.0,0.0,3.0,1.0,0.0
18087000,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.4240873456001282,0.3025431036949157,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.879848837852478,0.2300613522529602,0.2181334495544433,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.922953188419342,0.2632309794425964,0.1842905879020691,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8608856797218323,0.2154618352651596,0.2044212967157364,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.748682975769043,0.1403200179338455,0.6333152651786804,285.0018615722656,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.4144287109375,285.0000915527344,1.0,0.3432596325874328,1.0,1.0,0.0,1.0,-1.8516819477081297,1.8516790866851809,2.761292535069515e-06,1.4211957454681396,0.9512389898300172,0.9512389898300172,0.0,49.911922454833984,31.0,43778.4765625,0.0,519.5115356445312,1.0,281.2423095703125,283.9744567871094,296.1267395019531,298.9407043457031,293.1499938964844,293.1499938964844,280.95001220703125,35611.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810978353023529,1.0,0.0,0.0,3.829010963439941,3.829036712646485,9.7828751677298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.94970703125,0.0,1738.550048828125,1895.4371337890625,0.0,2572.2060546875,0.9457412362098694,1.0,0.0,3.0,1.0,0.0
18087060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.4342132806777954,0.2856158316135406,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8989248871803284,0.23125921189785,0.2192371636629104,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.94489848613739,0.2640869319438934,0.1849004477262497,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8790453672409058,0.2165059149265289,0.2053764164447784,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7644892930984497,0.1413547843694687,0.637462854385376,284.8753356933594,284.95001220703125,296.65576171875,293.1644897460937,296.6546325683594,297.4623718261719,284.8852844238281,1.0,0.338755190372467,1.0,1.0,0.0,1.0,-1.8395302295684808,1.8395274877548216,2.725558260863181e-06,1.4114019870758057,0.8596481084823608,0.8596481084823608,0.0,46.66964340209961,31.0,43610.703125,0.0,501.2363586425781,1.0,280.9792175292969,283.8746643066406,296.2012634277344,299.11474609375,293.1499938964844,293.1499938964844,280.95001220703125,37223.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192998170852661,1.0,0.0,0.0,3.5787103176116943,3.5787339210510254,8.545675882487558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.4716796875,0.0,1464.264404296875,1895.4371337890625,0.0,2649.083984375,0.8832231163978577,1.0,0.0,3.0,1.0,0.0
18087120,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.4407520890235901,0.2768338024616241,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9098206162452698,0.2320634424686432,0.2198872417211532,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.956403374671936,0.2646748721599579,0.185221791267395,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8892934322357178,0.2172059863805771,0.2059334069490432,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7736464142799377,0.1420758515596389,0.6401916146278381,284.92822265625,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4934387207031,284.925048828125,1.0,0.3365038931369781,1.0,1.0,0.0,1.0,-1.834093689918518,1.8340909481048584,2.709401996980887e-06,1.4068282842636108,0.8840572834014893,0.8840572834014893,0.0,45.070411682128906,51.0,43844.296875,0.0,492.6693115234375,1.0,280.957275390625,283.9038391113281,296.1839294433594,299.0627746582031,293.1499938964844,293.1499938964844,281.25,36168.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193503022193909,1.0,0.0,0.0,3.568909406661988,3.56893277168274,8.498932402289938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.80224609375,0.0,1446.039306640625,1895.4371337890625,0.0,2649.551025390625,0.8897332549095154,1.0,0.0,3.0,1.0,0.0
18087180,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.4505691230297088,0.2731568813323974,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.916409194469452,0.2335763722658157,0.2211651355028152,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9622048735618592,0.2658920586109161,0.185942143201828,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.895041823387146,0.2185363173484802,0.2070488631725311,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7793896794319153,0.1434168666601181,0.6456051468849182,285.0260314941406,284.95001220703125,296.6924133300781,293.1724853515625,296.6913146972656,297.5398254394531,285.0233154296875,1.0,0.3373647928237915,1.0,1.0,0.0,1.0,-1.839896321296692,1.839893579483032,2.724745627347147e-06,1.410298228263855,0.9580588340759276,0.9580588340759276,0.0,44.57409286499024,51.0,43669.99609375,0.0,494.9195251464844,1.0,281.2177429199219,283.9963073730469,296.125,298.892333984375,293.1499938964844,293.1499938964844,281.25,34996.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102381229400635,1.0,0.0,0.0,3.7654950618743896,3.7655200958251953,9.46100897181168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.74267578125,0.0,1657.751708984375,1895.4371337890625,0.0,2565.386474609375,0.937701404094696,1.0,0.0,3.0,1.0,0.0
18087240,297.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.4558086097240448,0.2753558754920959,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.915141463279724,0.234598234295845,0.2221381813287735,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9605919718742372,0.2667178213596344,0.186532437801361,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8938516974449158,0.219436690211296,0.2079087197780609,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7789346575737,0.1443197876214981,0.6496872901916504,284.9979553222656,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5623474121094,284.9976806640625,1.0,0.339558482170105,1.0,1.0,0.0,1.0,-1.8503406047821045,1.8503378629684448,2.7544285785552347e-06,1.4179730415344238,0.9550620317459106,0.9550620317459106,0.0,45.16012954711914,71.0,43812.78125,0.0,503.6514587402344,1.0,281.2428283691406,283.96795654296875,296.1473083496094,298.95556640625,293.1499938964844,293.1499938964844,280.95001220703125,35522.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091105818748474,1.0,0.0,0.0,3.8391289710998535,3.839154720306397,9.83464474302309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.49853515625,0.0,1750.183837890625,1895.4371337890625,0.0,2555.0048828125,0.9475696086883544,1.0,0.0,3.0,1.0,0.0
18087300,297.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.4609613716602325,0.2829738259315491,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9077664613723756,0.2357836365699768,0.223381295800209,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9526142477989196,0.2675846517086029,0.1872557997703552,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.887125551700592,0.2204708307981491,0.2090065479278564,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7738670110702515,0.1453716307878494,0.6549429297447205,284.89288330078125,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.58038330078125,284.8902587890625,1.0,0.3440429270267486,1.0,1.0,0.0,1.0,-1.869470715522766,1.8694679737091064,2.810016439980245e-06,1.4325627088546753,0.8858718276023865,0.8858718276023865,0.0,46.85919952392578,71.0,44575.5078125,0.0,521.8694458007812,1.0,280.993896484375,283.8506774902344,296.2250061035156,299.1827392578125,293.1499938964844,293.1499938964844,280.95001220703125,36741.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175837397575378,1.0,0.0,0.0,3.7227296829223633,3.72275447845459,9.247328875972016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.376953125,0.0,1621.25537109375,1895.4371337890625,0.0,2633.19873046875,0.9139366149902344,1.0,0.0,3.0,1.0,0.0
18087360,297.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9990000128746032,0.4645372331142425,0.2955684661865234,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8957480192184448,0.2369656562805175,0.2245514243841171,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9383605718612672,0.268431007862091,0.1878843456506729,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8755257725715637,0.2214967608451843,0.2100340723991394,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7645409107208252,0.1463494598865509,0.6598104238510132,284.95098876953125,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5860900878906,284.9516296386719,1.0,0.3501734733581543,1.0,1.0,0.0,1.0,-1.893825650215149,1.8938227891922,2.881975433410844e-06,1.451317548751831,0.9147301316261292,0.9147301316261292,0.0,49.59031677246094,89.0,45196.6328125,0.0,547.3949584960938,1.0,280.9569091796875,283.9011535644531,296.2215576171875,299.1572265625,293.1499938964844,293.1499938964844,280.6499938964844,35952.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212152123451233,1.0,0.0,0.0,3.6777431964874254,3.677767515182495,9.02518479506398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.23974609375,0.0,1563.896728515625,1895.4371337890625,0.0,2666.8310546875,0.9147229194641112,1.0,0.0,3.0,1.0,0.0
18087420,297.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9990000128746032,0.4673636555671692,0.3298335671424866,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8662033081054688,0.2393682301044464,0.2270355075597763,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9026029706001282,0.2701318264007568,0.189232051372528,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8472974300384521,0.2235733866691589,0.2122170627117157,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7412792444229126,0.1480846256017685,0.6690605282783508,284.930908203125,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.5624694824219,284.92010498046875,1.0,0.3657236397266388,1.0,1.0,0.0,1.0,-1.953294396400452,1.953291416168213,3.062443965973216e-06,1.497359275817871,0.8732135891914368,0.8732135891914368,0.0,57.38289260864258,107.0,46919.57421875,0.0,616.04345703125,1.0,280.6591491699219,283.8332214355469,296.23809814453125,299.2871398925781,293.1499938964844,293.1499938964844,280.95001220703125,35810.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335594534873962,1.0,0.0,0.0,3.546171426773072,3.546194553375244,8.390981633965566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.95703125,0.0,1419.3187255859375,1895.4371337890625,0.0,2781.60498046875,0.882183849811554,1.0,0.0,3.0,1.0,0.0
18087480,297.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9990000128746032,0.4673636555671692,0.3298335671424866,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8662033081054688,0.2393682301044464,0.2270355075597763,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9026029706001282,0.2701318264007568,0.189232051372528,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8472974300384521,0.2235733866691589,0.2122170627117157,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7412792444229126,0.1480846256017685,0.6690605282783508,284.930908203125,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.5624694824219,284.92010498046875,1.0,0.3657236397266388,1.0,1.0,0.0,1.0,-1.953294396400452,1.953291416168213,3.062443965973216e-06,1.497359275817871,0.8732135891914368,0.8732135891914368,0.0,57.38289260864258,107.0,46919.57421875,0.0,616.04345703125,1.0,280.6591491699219,283.8332214355469,296.23809814453125,299.2871398925781,293.1499938964844,293.1499938964844,280.95001220703125,35810.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335594534873962,1.0,0.0,0.0,3.546171426773072,3.546194553375244,8.390981633965566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.95703125,0.0,1419.3187255859375,1895.4371337890625,0.0,2781.60498046875,0.882183849811554,1.0,0.0,3.0,1.0,0.0
18087540,297.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.4661794900894165,0.3721448481082916,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8365753293037415,0.2422289997339248,0.229992926120758,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8689119815826416,0.2723687291145324,0.1909739822149276,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8189948201179504,0.2260708510875702,0.2148393988609314,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7171056270599365,0.1498409658670425,0.6785755157470703,285.0204467773437,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.5080871582031,285.0255432128906,1.0,0.3848605751991272,1.0,1.0,0.0,1.0,-2.0243167877197266,2.024313449859619,3.286350192865939e-06,1.552534818649292,0.9669754505157472,0.9669754505157472,0.0,67.98524475097656,125.0,47952.82421875,0.0,707.6851806640625,1.0,280.9425354003906,283.9180603027344,296.214599609375,299.2564697265625,293.1499938964844,293.1499938964844,280.6499938964844,35374.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317567706108093,1.0,0.0,0.0,3.845938205718994,3.845963954925537,9.869562518360908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.099609375,0.0,1757.347900390625,1895.4371337890625,0.0,2764.805419921875,0.951123058795929,1.0,0.0,3.0,1.0,0.0
18087600,297.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.4661794900894165,0.3721448481082916,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8365753293037415,0.2422289997339248,0.229992926120758,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8689119815826416,0.2723687291145324,0.1909739822149276,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8189948201179504,0.2260708510875702,0.2148393988609314,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7171056270599365,0.1498409658670425,0.6785755157470703,285.0204467773437,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.5080871582031,285.0255432128906,1.0,0.3848605751991272,1.0,1.0,0.0,1.0,-2.0243167877197266,2.024313449859619,3.286350192865939e-06,1.552534818649292,0.9669754505157472,0.9669754505157472,0.0,67.98524475097656,125.0,47952.82421875,0.0,707.6851806640625,1.0,280.9425354003906,283.9180603027344,296.214599609375,299.2564697265625,293.1499938964844,293.1499938964844,280.6499938964844,35374.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317567706108093,1.0,0.0,0.0,3.845938205718994,3.845963954925537,9.869562518360908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.099609375,0.0,1757.347900390625,1895.4371337890625,0.0,2764.805419921875,0.951123058795929,1.0,0.0,3.0,1.0,0.0
18087660,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.4633478224277496,0.3983249366283417,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8209389448165894,0.2436926364898681,0.231698527932167,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8511292934417725,0.2734118998050689,0.1919664293527603,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8027781248092651,0.2273371070623397,0.2163550108671188,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7024779915809631,0.1506497710943222,0.6837254166603088,284.922119140625,284.95001220703125,296.8371887207031,293.2064819335937,296.8362121582031,297.4664611816406,284.92724609375,1.0,0.3966718316078186,1.0,1.0,0.0,1.0,-2.067001342773437,2.066997766494751,3.4252159366587875e-06,1.5857751369476318,0.9107868075370787,0.9107868075370787,0.0,75.08566284179688,125.0,49281.70703125,0.0,768.2427978515625,1.0,280.6839599609375,283.7973937988281,296.2917785644531,299.5200500488281,293.1499938964844,293.1499938964844,280.6499938964844,36516.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450812101364136,1.0,0.0,0.0,3.772419452667236,3.772444725036621,9.495836934547696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.80712890625,0.0,1677.6727294921875,1895.4371337890625,0.0,2889.2236328125,0.9279119968414308,1.0,0.0,3.0,1.0,0.0
18087720,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9965026378631592,0.4603238403797149,0.4159504175186157,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8071792125701904,0.2448264062404632,0.2329739481210708,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8365657925605774,0.2742064297199249,0.1926677078008651,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7883782386779785,0.2283125668764114,0.2174851298332214,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.6894792914390564,0.1512237191200256,0.6874328851699829,284.975830078125,284.95001220703125,296.85333251953125,293.2104797363281,296.85235595703125,297.43023681640625,284.9749755859375,1.0,0.4061879217624664,1.0,1.0,0.0,1.0,-2.09749174118042,2.0974881649017334,3.527046374074416e-06,1.6099759340286257,0.9475502967834472,0.9475502967834472,0.0,81.70154571533203,113.0,50191.43359375,0.0,817.9967041015625,1.0,280.65631103515625,283.8235778808594,296.2835693359375,299.5201416015625,293.1499938964844,293.1499938964844,280.3500061035156,35795.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509455323219299,1.0,0.0,0.0,3.796943187713623,3.796968698501587,9.619699312679586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.48876953125,0.0,1701.2864990234375,1895.4371337890625,0.0,2944.127685546875,0.9410250782966614,1.0,0.0,3.0,1.0,0.0
18087780,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9694200754165648,0.4589111506938934,0.413233995437622,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.785770058631897,0.2471812814474105,0.2356306612491607,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8152515888214111,0.2757383584976196,0.1940621435642242,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7674575448036194,0.2303019911050796,0.2198021113872528,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.670269787311554,0.1523298621177673,0.6944288611412048,284.9190979003906,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.3882141113281,284.9104919433594,1.0,0.4156986474990845,1.0,1.0,0.0,1.0,-2.109186172485352,2.109182596206665,3.566703981050523e-06,1.6193655729293823,0.8832724094390869,0.8832724094390869,0.0,92.41803741455078,101.0,50899.6640625,0.0,867.4182739257812,1.0,280.3578796386719,283.740966796875,296.2719116210937,299.5912170410156,293.1499938964844,293.1499938964844,280.6499938964844,36077.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650189638137817,1.0,0.0,0.0,3.606192111968994,3.606215953826904,8.677428695591516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.3662109375,0.0,1485.5494384765625,1895.4371337890625,0.0,3076.08349609375,0.8946819305419922,1.0,0.0,3.0,1.0,0.0
18087840,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9694200754165648,0.4589111506938934,0.413233995437622,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.785770058631897,0.2471812814474105,0.2356306612491607,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8152515888214111,0.2757383584976196,0.1940621435642242,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7674575448036194,0.2303019911050796,0.2198021113872528,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.670269787311554,0.1523298621177673,0.6944288611412048,284.9190979003906,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.3882141113281,284.9104919433594,1.0,0.4156986474990845,1.0,1.0,0.0,1.0,-2.109186172485352,2.109182596206665,3.566703981050523e-06,1.6193655729293823,0.8832724094390869,0.8832724094390869,0.0,92.41803741455078,101.0,50899.6640625,0.0,867.4182739257812,1.0,280.3578796386719,283.740966796875,296.2719116210937,299.5912170410156,293.1499938964844,293.1499938964844,280.6499938964844,36077.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650189638137817,1.0,0.0,0.0,3.606192111968994,3.606215953826904,8.677428695591516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.3662109375,0.0,1485.5494384765625,1895.4371337890625,0.0,3076.08349609375,0.8946819305419922,1.0,0.0,3.0,1.0,0.0
18087900,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.966847598552704,0.460617333650589,0.4142235219478607,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7844130992889404,0.2485907226800918,0.2369053959846496,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8134246468544006,0.2767809331417084,0.1947315633296966,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7660523653030396,0.2315089851617813,0.2208944708108902,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6689128875732422,0.153098925948143,0.6976731419563293,285.0258483886719,284.95001220703125,296.9083251953125,293.2245483398437,296.9073791503906,297.38653564453125,285.02508544921875,1.0,0.417905330657959,1.0,1.0,0.0,1.0,-2.11791467666626,2.117911100387573,3.596208443923388e-06,1.626215934753418,0.9577409029006958,0.9577409029006958,0.0,93.99290466308594,101.0,50726.50390625,0.0,881.1600952148438,1.0,280.6008605957031,283.8571472167969,296.20721435546875,299.3938293457031,293.1499938964844,293.1499938964844,280.6499938964844,34995.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595341444015503,1.0,0.0,0.0,3.733708143234253,3.733732700347901,9.301950285589556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.28271484375,0.0,1620.6212158203125,1895.4371337890625,0.0,3024.6357421875,0.9326805472373962,1.0,0.0,3.0,1.0,0.0
18087960,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.969437301158905,0.4627330601215362,0.4159965515136719,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.78701251745224,0.2500928044319153,0.2382895499467849,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.815459132194519,0.2779151201248169,0.1955048590898513,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7684125304222107,0.232801616191864,0.2220829278230667,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6710646152496338,0.153991237282753,0.701397180557251,284.9881896972656,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.3888244628906,284.99188232421875,1.0,0.4189214706420898,1.0,1.0,0.0,1.0,-2.1285345554351807,2.128530979156494,3.6323162930784734e-06,1.6345713138580322,0.9493235349655152,0.9493235349655152,0.0,93.79539489746094,89.0,50839.48828125,0.0,890.3535766601562,1.0,280.64263916015625,283.82330322265625,296.2221984863281,299.4667053222656,293.1499938964844,293.1499938964844,280.3500061035156,35669.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590732216835022,1.0,0.0,0.0,3.8147995471954346,3.8148250579833984,9.71039071373525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.333984375,0.0,1721.7784423828125,1895.4371337890625,0.0,3020.313232421875,0.9426226615905762,1.0,0.0,3.0,1.0,0.0
18088020,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.981962025165558,0.466630220413208,0.4193062782287597,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7989963889122009,0.2529112696647644,0.2407979667186737,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.825759768486023,0.2798606753349304,0.1967711299657821,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7796840667724609,0.2352020293474197,0.2242012470960617,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.6815004348754883,0.1557688564062118,0.7084824442863464,284.933837890625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3905639648437,284.92791748046875,1.0,0.4181936979293823,1.0,1.0,0.0,1.0,-2.1480987071990967,2.14809513092041,3.699465878526098e-06,1.6500378847122192,0.9018516540527344,0.9018516540527344,0.0,90.189453125,77.0,51871.671875,0.0,895.6243286132812,1.0,280.3573303222656,283.73614501953125,296.271484375,299.6346740722656,293.1499938964844,293.1499938964844,280.04998779296875,36029.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696216344833374,1.0,0.0,0.0,3.6769845485687256,3.677008867263794,9.021461551128596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.541015625,0.0,1563.6201171875,1895.4371337890625,0.0,3119.261474609375,0.9112935066223145,1.0,0.0,3.0,1.0,0.0
18088080,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.981962025165558,0.466630220413208,0.4193062782287597,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7989963889122009,0.2529112696647644,0.2407979667186737,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.825759768486023,0.2798606753349304,0.1967711299657821,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7796840667724609,0.2352020293474197,0.2242012470960617,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.6815004348754883,0.1557688564062118,0.7084824442863464,284.933837890625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3905639648437,284.92791748046875,1.0,0.4181936979293823,1.0,1.0,0.0,1.0,-2.1480987071990967,2.14809513092041,3.699465878526098e-06,1.6500378847122192,0.9018516540527344,0.9018516540527344,0.0,90.189453125,77.0,51871.671875,0.0,895.6243286132812,1.0,280.3573303222656,283.73614501953125,296.271484375,299.6346740722656,293.1499938964844,293.1499938964844,280.04998779296875,36029.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696216344833374,1.0,0.0,0.0,3.6769845485687256,3.677008867263794,9.021461551128596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.541015625,0.0,1563.6201171875,1895.4371337890625,0.0,3119.261474609375,0.9112935066223145,1.0,0.0,3.0,1.0,0.0
18088140,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.4708127677440643,0.4215013682842254,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8186060786247253,0.2558439373970032,0.2432417720556259,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8437792062759399,0.2818580865859985,0.19793201982975,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7991988658905029,0.2376902848482132,0.2262341827154159,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6994863748550415,0.1577144861221313,0.7156484723091125,284.8951416015625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3924255371094,284.8886413574219,1.0,0.4149054288864136,1.0,1.0,0.0,1.0,-2.166121244430542,2.1661174297332764,3.762211918001413e-06,1.6644682884216309,0.8406273126602173,0.8406273126602173,0.0,83.60883331298828,65.0,52443.4140625,0.0,888.4901123046875,1.0,280.0594177246094,283.68133544921875,296.2727355957031,299.6924743652344,293.1499938964844,293.1499938964844,280.3500061035156,36301.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769312500953674,1.0,0.0,0.0,3.458815813064575,3.458837985992432,7.982669671946496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.771484375,0.0,1332.8270263671875,1895.4371337890625,0.0,3187.815185546875,0.8580182194709778,1.0,0.0,3.0,1.0,0.0
18088200,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.4708127677440643,0.4215013682842254,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8186060786247253,0.2558439373970032,0.2432417720556259,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8437792062759399,0.2818580865859985,0.19793201982975,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7991988658905029,0.2376902848482132,0.2262341827154159,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6994863748550415,0.1577144861221313,0.7156484723091125,284.8951416015625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3924255371094,284.8886413574219,1.0,0.4149054288864136,1.0,1.0,0.0,1.0,-2.166121244430542,2.1661174297332764,3.762211918001413e-06,1.6644682884216309,0.8406273126602173,0.8406273126602173,0.0,83.60883331298828,65.0,52443.4140625,0.0,888.4901123046875,1.0,280.0594177246094,283.68133544921875,296.2727355957031,299.6924743652344,293.1499938964844,293.1499938964844,280.3500061035156,36301.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769312500953674,1.0,0.0,0.0,3.458815813064575,3.458837985992432,7.982669671946496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.771484375,0.0,1332.8270263671875,1895.4371337890625,0.0,3187.815185546875,0.8580182194709778,1.0,0.0,3.0,1.0,0.0
18088260,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.4797732532024383,0.3986255824565887,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8363174200057983,0.2592081427574157,0.2461159378290176,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8615942597389221,0.284327358007431,0.1994312107563018,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8173399567604065,0.240563154220581,0.2286549806594848,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7163816094398499,0.160025492310524,0.72458416223526,284.975341796875,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.427734375,284.9835205078125,1.0,0.40864959359169,1.0,1.0,0.0,1.0,-2.15712308883667,2.1571192741394043,3.7319500734156463e-06,1.657958745956421,0.9005273580551147,0.9005273580551147,0.0,77.69405364990234,53.0,51833.8515625,0.0,858.4324340820312,1.0,280.3412780761719,283.7911376953125,296.2366027832031,299.5476989746094,293.1499938964844,293.1499938964844,280.6499938964844,35794.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685500621795654,1.0,0.0,0.0,3.5879929065704346,3.5880162715911865,8.590064908275963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.2236328125,0.0,1463.76171875,1895.4371337890625,0.0,3109.208740234375,0.8953975439071655,1.0,0.0,3.0,1.0,0.0
18088320,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.4797732532024383,0.3986255824565887,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8363174200057983,0.2592081427574157,0.2461159378290176,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8615942597389221,0.284327358007431,0.1994312107563018,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8173399567604065,0.240563154220581,0.2286549806594848,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7163816094398499,0.160025492310524,0.72458416223526,284.975341796875,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.427734375,284.9835205078125,1.0,0.40864959359169,1.0,1.0,0.0,1.0,-2.15712308883667,2.1571192741394043,3.7319500734156463e-06,1.657958745956421,0.9005273580551147,0.9005273580551147,0.0,77.69405364990234,53.0,51833.8515625,0.0,858.4324340820312,1.0,280.3412780761719,283.7911376953125,296.2366027832031,299.5476989746094,293.1499938964844,293.1499938964844,280.6499938964844,35794.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685500621795654,1.0,0.0,0.0,3.5879929065704346,3.5880162715911865,8.590064908275963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.2236328125,0.0,1463.76171875,1895.4371337890625,0.0,3109.208740234375,0.8953975439071655,1.0,0.0,3.0,1.0,0.0
18088380,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.4945042133331299,0.3675856292247772,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8618642091751099,0.2628640234470367,0.249224454164505,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8879745006561279,0.2870596349239349,0.2010909020900726,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8412960171699524,0.2436944544315338,0.231277734041214,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7379425168037415,0.1627290397882461,0.7349260449409485,285.0078430175781,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4954833984375,285.0060729980469,1.0,0.4002071321010589,1.0,1.0,0.0,1.0,-2.1415774822235107,2.141573905944824,3.6789183468499687e-06,1.6460598707199097,0.969041645526886,0.969041645526886,0.0,70.21857452392578,56.0,51520.54296875,0.0,816.6201171875,1.0,280.643310546875,283.8124084472656,296.25201416015625,299.537109375,293.1499938964844,293.1499938964844,280.3500061035156,35602.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621163964271545,1.0,0.0,0.0,3.885709047317505,3.885735273361206,1.0074738838738997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.42578125,0.0,1808.3885498046875,1895.4371337890625,0.0,3048.855712890625,0.9582332968711852,1.0,0.0,3.0,1.0,0.0
18088440,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.4945042133331299,0.3675856292247772,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8618642091751099,0.2628640234470367,0.249224454164505,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8879745006561279,0.2870596349239349,0.2010909020900726,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8412960171699524,0.2436944544315338,0.231277734041214,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7379425168037415,0.1627290397882461,0.7349260449409485,285.0078430175781,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4954833984375,285.0060729980469,1.0,0.4002071321010589,1.0,1.0,0.0,1.0,-2.1415774822235107,2.141573905944824,3.6789183468499687e-06,1.6460598707199097,0.969041645526886,0.969041645526886,0.0,70.21857452392578,56.0,51520.54296875,0.0,816.6201171875,1.0,280.643310546875,283.8124084472656,296.25201416015625,299.537109375,293.1499938964844,293.1499938964844,280.3500061035156,35602.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621163964271545,1.0,0.0,0.0,3.885709047317505,3.885735273361206,1.0074738838738997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.42578125,0.0,1808.3885498046875,1895.4371337890625,0.0,3048.855712890625,0.9582332968711852,1.0,0.0,3.0,1.0,0.0
18088500,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5026153922080994,0.3550181984901428,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8737589120864868,0.2645235061645508,0.2507765889167785,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.899854838848114,0.2881660759449005,0.201881468296051,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8522382974624634,0.2450964301824569,0.2325839400291443,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7478502988815308,0.1640665233135223,0.7405717372894287,284.8865966796875,284.95001220703125,297.0916748046875,293.275146484375,297.0906982421875,297.5335388183594,284.88751220703125,1.0,0.397606760263443,1.0,1.0,0.0,1.0,-2.137635946273804,2.137632369995117,3.665453959911247e-06,1.6429916620254517,0.8881537318229675,0.8881537318229675,0.0,67.41777801513672,56.0,51748.52734375,0.0,802.861572265625,1.0,280.3932189941406,283.6929626464844,296.3176574707031,299.7401733398437,293.1499938964844,293.1499938964844,280.3500061035156,36902.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869766891002655,1.0,0.0,0.0,3.73816442489624,3.738189458847046,9.324167535851302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.6181640625,0.0,1640.4010009765625,1895.4371337890625,0.0,3120.6240234375,0.91711688041687,1.0,0.0,3.0,1.0,0.0
18088560,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.5106738805770874,0.3451294302940368,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8839256763458252,0.2662005424499511,0.2522355914115906,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9099647998809814,0.2892736494541168,0.2025613188743591,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.861619770526886,0.2465059906244278,0.2337984293699264,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.7565216422080994,0.165441632270813,0.7461689710617065,284.93310546875,284.95001220703125,297.1099853515625,293.2805480957031,297.1090393066406,297.57049560546875,284.92822265625,1.0,0.3957764506340027,1.0,1.0,0.0,1.0,-2.136505365371704,2.1365015506744385,3.661737991933478e-06,1.642198920249939,0.9081239104270936,0.9081239104270936,0.0,65.33773040771484,59.0,51942.22265625,0.0,794.2785034179688,1.0,280.3567199707031,283.726318359375,296.3037109375,299.677734375,293.1499938964844,293.1499938964844,280.04998779296875,36109.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712958693504333,1.0,0.0,0.0,3.693303346633911,3.69332766532898,9.10171536361304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.158203125,0.0,1582.7098388671875,1895.4371337890625,0.0,3134.966552734375,0.915761649608612,1.0,0.0,3.0,1.0,0.0
