time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088620,297.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.5261164307594299,0.3301641941070556,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.901194155216217,0.2696139514446258,0.2552984058856964,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9281035661697388,0.2915127873420715,0.2040099948644638,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.877702534198761,0.2493588775396347,0.2363433986902237,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7717971801757812,0.1682709455490112,0.7581275105476379,284.8866271972656,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.63739013671875,284.8783264160156,1.0,0.3941414654254913,1.0,1.0,0.0,1.0,-2.14136266708374,2.1413590908050537,3.678655502881156e-06,1.6461834907531738,0.8375107049942017,0.8375107049942017,0.0,62.48522186279297,77.0,52234.98046875,0.0,788.2274169921875,1.0,280.059326171875,283.6658935546875,296.3030700683594,299.7138977050781,293.1499938964844,293.1499938964844,280.3500061035156,36352.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761100769042969,1.0,0.0,0.0,3.4596073627471924,3.459629774093628,7.986324135345058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.978515625,0.0,1333.986328125,1895.4371337890625,0.0,3180.11572265625,0.8573516607284546,1.0,0.0,3.0,1.0,0.0
18088680,297.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.5261164307594299,0.3301641941070556,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.901194155216217,0.2696139514446258,0.2552984058856964,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9281035661697388,0.2915127873420715,0.2040099948644638,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.877702534198761,0.2493588775396347,0.2363433986902237,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7717971801757812,0.1682709455490112,0.7581275105476379,284.8866271972656,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.63739013671875,284.8783264160156,1.0,0.3941414654254913,1.0,1.0,0.0,1.0,-2.14136266708374,2.1413590908050537,3.678655502881156e-06,1.6461834907531738,0.8375107049942017,0.8375107049942017,0.0,62.48522186279297,77.0,52234.98046875,0.0,788.2274169921875,1.0,280.059326171875,283.6658935546875,296.3030700683594,299.7138977050781,293.1499938964844,293.1499938964844,280.3500061035156,36352.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761100769042969,1.0,0.0,0.0,3.4596073627471924,3.459629774093628,7.986324135345058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.978515625,0.0,1333.986328125,1895.4371337890625,0.0,3180.11572265625,0.8573516607284546,1.0,0.0,3.0,1.0,0.0
18088740,297.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.5396648049354553,0.3342813551425934,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9017574787139891,0.2735671699047088,0.2589525282382965,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9270105361938475,0.2943553626537323,0.2059304565191269,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8778753280639648,0.2526974081993103,0.2394294738769531,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.773391842842102,0.1714706867933273,0.7722899317741394,284.9903259277344,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6853942871094,285.0008544921875,1.0,0.4005776941776275,1.0,1.0,0.0,1.0,-2.1736931800842285,2.173689365386963,3.790093160205288e-06,1.6713486909866333,0.915667712688446,0.915667712688446,0.0,64.20410919189453,95.0,52450.3828125,0.0,823.8447265625,1.0,280.34136962890625,283.7899169921875,296.2798156738281,299.6068420410156,293.1499938964844,293.1499938964844,280.6499938964844,35628.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867256224155426,1.0,0.0,0.0,3.630881547927856,3.630905389785767,8.796653219178552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.556640625,0.0,1509.2388916015625,1895.4371337890625,0.0,3097.0712890625,0.9059819579124452,1.0,0.0,3.0,1.0,0.0
18088800,297.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.5396648049354553,0.3342813551425934,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9017574787139891,0.2735671699047088,0.2589525282382965,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9270105361938475,0.2943553626537323,0.2059304565191269,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8778753280639648,0.2526974081993103,0.2394294738769531,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.773391842842102,0.1714706867933273,0.7722899317741394,284.9903259277344,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6853942871094,285.0008544921875,1.0,0.4005776941776275,1.0,1.0,0.0,1.0,-2.1736931800842285,2.173689365386963,3.790093160205288e-06,1.6713486909866333,0.915667712688446,0.915667712688446,0.0,64.20410919189453,95.0,52450.3828125,0.0,823.8447265625,1.0,280.34136962890625,283.7899169921875,296.2798156738281,299.6068420410156,293.1499938964844,293.1499938964844,280.6499938964844,35628.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867256224155426,1.0,0.0,0.0,3.630881547927856,3.630905389785767,8.796653219178552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.556640625,0.0,1509.2388916015625,1895.4371337890625,0.0,3097.0712890625,0.9059819579124452,1.0,0.0,3.0,1.0,0.0
18088860,297.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9990000128746032,0.546067476272583,0.3456330001354217,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8945253491401672,0.2763248085975647,0.2615448534488678,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.9175277948379515,0.2964200973510742,0.2073525339365005,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8707268238067627,0.2550411224365234,0.2416407465934753,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7680220603942871,0.1736227124929428,0.7821491360664368,285.07916259765625,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.6957092285156,285.07763671875,1.0,0.4079252481460571,1.0,1.0,0.0,1.0,-2.206637144088745,2.2066333293914795,3.905635367118521e-06,1.6970807313919067,1.0,1.0,0.0,67.43685913085938,95.0,53082.625,0.0,866.69921875,1.0,280.622802734375,283.8466796875,296.2845458984375,299.5943298339844,293.1499938964844,293.1499938964844,280.6499938964844,35018.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631017804145813,1.0,0.0,0.0,3.934776782989502,3.934803485870361,1.0330788882129127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.3115234375,0.0,1865.761962890625,1895.4371337890625,0.0,3058.098388671875,0.9713085293769836,1.0,0.0,3.0,1.0,0.0
18088920,297.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.9990000128746032,0.5487684011459351,0.3543452620506286,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8887115120887756,0.2778802514076233,0.2630904018878937,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.910370111465454,0.297574520111084,0.2082206755876541,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8650882840156555,0.2563632428646087,0.2429665327072143,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7635379433631897,0.1748107969760894,0.7878996729850769,285.0854797363281,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.6942138671875,285.0897216796875,1.0,0.4129725396633148,1.0,1.0,0.0,1.0,-2.2284960746765137,2.228492021560669,3.983332135248929e-06,1.7141581773757937,1.0,1.0,0.0,69.88097381591797,98.0,53435.4375,0.0,896.9234008789062,1.0,280.6437072753906,283.85467529296875,296.318359375,299.6903991699219,293.1499938964844,293.1499938964844,280.3500061035156,35549.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653302788734436,1.0,0.0,0.0,3.9720091819763184,3.972036361694336,1.0527221547818044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.916015625,0.0,1918.13232421875,1895.4371337890625,0.0,3079.00390625,0.9775875806808472,1.0,0.0,3.0,1.0,0.0
18088980,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.553762674331665,0.3730970621109009,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8776184916496277,0.2816991209983825,0.2670009732246399,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8970863819122314,0.3001424968242645,0.2102683037519455,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8543359041213989,0.2595612406730652,0.2462863028049469,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7551059126853943,0.1776250451803207,0.8020059466362,284.9761962890625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6671142578125,284.9790954589844,1.0,0.4239504635334015,1.0,1.0,0.0,1.0,-2.279121398925781,2.2791171073913574,4.16696775573655e-06,1.7540266513824463,0.9903297424316406,0.9903297424316406,0.0,75.43921661376953,101.0,55385.5234375,0.0,968.6302490234376,1.0,280.3551940917969,283.7079162597656,296.39178466796875,299.9618530273437,293.1499938964844,293.1499938964844,280.04998779296875,35966.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883202075958252,1.0,0.0,0.0,3.949426651000977,3.949453592300415,1.0407858326288988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.466796875,0.0,1892.2371826171875,1895.4371337890625,0.0,3246.58154296875,0.9741326570510864,1.0,0.0,3.0,1.0,0.0
18089040,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.553762674331665,0.3730970621109009,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8776184916496277,0.2816991209983825,0.2670009732246399,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8970863819122314,0.3001424968242645,0.2102683037519455,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8543359041213989,0.2595612406730652,0.2462863028049469,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7551059126853943,0.1776250451803207,0.8020059466362,284.9761962890625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6671142578125,284.9790954589844,1.0,0.4239504635334015,1.0,1.0,0.0,1.0,-2.279121398925781,2.2791171073913574,4.16696775573655e-06,1.7540266513824463,0.9903297424316406,0.9903297424316406,0.0,75.43921661376953,101.0,55385.5234375,0.0,968.6302490234376,1.0,280.3551940917969,283.7079162597656,296.39178466796875,299.9618530273437,293.1499938964844,293.1499938964844,280.04998779296875,35966.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883202075958252,1.0,0.0,0.0,3.949426651000977,3.949453592300415,1.0407858326288988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.466796875,0.0,1892.2371826171875,1895.4371337890625,0.0,3246.58154296875,0.9741326570510864,1.0,0.0,3.0,1.0,0.0
18089100,297.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.555677592754364,0.3817566335201263,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8728012442588806,0.2834521830081939,0.2687889337539673,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8913087248802185,0.3012349009513855,0.2111387699842453,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8496816754341125,0.2610085308551788,0.2477844804525375,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.751386821269989,0.178862452507019,0.8081785440444946,284.8751525878906,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6460876464844,284.8807373046875,1.0,0.4290374219417572,1.0,1.0,0.0,1.0,-2.3019332885742188,2.301928997039795,4.2510828279773705e-06,1.7719522714614868,0.9151620864868164,0.9151620864868164,0.0,78.071044921875,101.0,56207.04296875,0.0,1002.4105834960938,1.0,280.09405517578125,283.5950927734375,296.4164428710937,300.12628173828125,293.1499938964844,293.1499938964844,280.04998779296875,36873.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928502798080444,1.0,0.0,0.0,3.8260598182678223,3.826085805892944,9.767800293047912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.67578125,0.0,1744.8616943359375,1895.4371337890625,0.0,3336.85302734375,0.938128650188446,1.0,0.0,3.0,1.0,0.0
18089160,297.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.5576350688934326,0.3899884223937988,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8684272766113281,0.2852687537670135,0.2705098986625671,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8859811425209045,0.302409827709198,0.2119505554437637,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8454540967941284,0.2625097632408142,0.2492160201072693,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7479860186576843,0.1801086515188217,0.8139841556549072,284.9311828613281,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6271057128906,284.92877197265625,1.0,0.4338762164115906,1.0,1.0,0.0,1.0,-2.323558807373047,2.323554515838623,4.331631316745188e-06,1.788938045501709,0.940496861934662,0.940496861934662,0.0,80.61945343017578,104.0,56901.2734375,0.0,1035.2161865234375,1.0,280.0565795898437,283.624755859375,296.3871459960937,300.0653076171875,293.1499938964844,293.1499938964844,279.75,36044.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960590958595276,1.0,0.0,0.0,3.816322326660156,3.81634783744812,9.718144156067865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.9443359375,0.0,1726.549560546875,1895.4371337890625,0.0,3366.822265625,0.9431745409965516,1.0,0.0,3.0,1.0,0.0
18089220,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.5614607930183411,0.4044981598854065,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8616883158683777,0.2889558970928192,0.2740821540355682,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8774694204330444,0.3048207461833954,0.2136964946985244,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8388810157775879,0.2655565142631531,0.2521909773349762,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7427455186843872,0.1825943887233734,0.8257046341896057,284.90106201171875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5938415527344,284.9001159667969,1.0,0.4429611563682556,1.0,1.0,0.0,1.0,-2.365032911300659,2.365028381347656,4.488692411541706e-06,1.8217082023620603,0.8837174773216248,0.8837174773216248,0.0,85.34051513671875,107.0,58029.14453125,0.0,1099.038330078125,1.0,279.7578430175781,283.5690002441406,296.381591796875,300.139404296875,293.1499938964844,293.1499938964844,280.04998779296875,36244.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046525359153748,1.0,0.0,0.0,3.635340929031372,3.635365009307861,8.818274181976449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.390625,0.0,1518.741943359375,1895.4371337890625,0.0,3446.9130859375,0.8991848826408386,1.0,0.0,3.0,1.0,0.0
18089280,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.5614607930183411,0.4044981598854065,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8616883158683777,0.2889558970928192,0.2740821540355682,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8774694204330444,0.3048207461833954,0.2136964946985244,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8388810157775879,0.2655565142631531,0.2521909773349762,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7427455186843872,0.1825943887233734,0.8257046341896057,284.90106201171875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5938415527344,284.9001159667969,1.0,0.4429611563682556,1.0,1.0,0.0,1.0,-2.365032911300659,2.365028381347656,4.488692411541706e-06,1.8217082023620603,0.8837174773216248,0.8837174773216248,0.0,85.34051513671875,107.0,58029.14453125,0.0,1099.038330078125,1.0,279.7578430175781,283.5690002441406,296.381591796875,300.139404296875,293.1499938964844,293.1499938964844,280.04998779296875,36244.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046525359153748,1.0,0.0,0.0,3.635340929031372,3.635365009307861,8.818274181976449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.390625,0.0,1518.741943359375,1895.4371337890625,0.0,3446.9130859375,0.8991848826408386,1.0,0.0,3.0,1.0,0.0
18089340,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.5663999915122986,0.4161320030689239,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8577690124511719,0.2932088673114776,0.278087854385376,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8720097541809082,0.3078890740871429,0.2158211171627044,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8349292278289795,0.2691273987293243,0.2555628716945648,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7397825717926025,0.1854593306779861,0.8386709690093994,285.0033874511719,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.57586669921875,285.00799560546875,1.0,0.4514782428741455,1.0,1.0,0.0,1.0,-2.406001329421997,2.405996561050415,4.646991783374688e-06,1.854225754737854,0.9736381769180298,0.9736381769180298,0.0,89.4908218383789,110.0,58629.61328125,0.0,1162.0115966796875,1.0,280.04296875,283.6684265136719,296.3596496582031,300.07147216796875,293.1499938964844,293.1499938964844,279.75,35553.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002280831336975,1.0,0.0,0.0,3.863610029220581,3.863636255264282,9.96047106127662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5859375,0.0,1780.5262451171875,1895.4371337890625,0.0,3405.710205078125,0.9564371705055236,1.0,0.0,3.0,1.0,0.0
18089400,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.5663999915122986,0.4161320030689239,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8577690124511719,0.2932088673114776,0.278087854385376,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8720097541809082,0.3078890740871429,0.2158211171627044,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8349292278289795,0.2691273987293243,0.2555628716945648,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7397825717926025,0.1854593306779861,0.8386709690093994,285.0033874511719,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.57586669921875,285.00799560546875,1.0,0.4514782428741455,1.0,1.0,0.0,1.0,-2.406001329421997,2.405996561050415,4.646991783374688e-06,1.854225754737854,0.9736381769180298,0.9736381769180298,0.0,89.4908218383789,110.0,58629.61328125,0.0,1162.0115966796875,1.0,280.04296875,283.6684265136719,296.3596496582031,300.07147216796875,293.1499938964844,293.1499938964844,279.75,35553.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002280831336975,1.0,0.0,0.0,3.863610029220581,3.863636255264282,9.96047106127662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5859375,0.0,1780.5262451171875,1895.4371337890625,0.0,3405.710205078125,0.9564371705055236,1.0,0.0,3.0,1.0,0.0
18089460,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9990000128746032,0.5707679390907288,0.4267842173576355,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8546119332313538,0.2971989214420318,0.2820056676864624,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8673412799835205,0.3105888962745666,0.2178323864936828,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.831689715385437,0.2724540531635284,0.2588555216789245,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7374701499938965,0.1881806403398513,0.8515263199806213,284.9384460449219,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5557861328125,284.9349365234375,1.0,0.4595581591129303,1.0,1.0,0.0,1.0,-2.4453234672546387,2.4453186988830566,4.801173872692743e-06,1.885201930999756,0.926288604736328,0.926288604736328,0.0,93.4342269897461,113.0,60153.984375,0.0,1224.1409912109375,1.0,279.7566833496094,283.5610656738281,296.4130859375,300.286865234375,293.1499938964844,293.1499938964844,279.45001220703125,36015.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91187846660614,1.0,0.0,0.0,3.781924247741699,3.781949520111084,9.543747410134529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.9951171875,0.0,1685.07177734375,1895.4371337890625,0.0,3514.028564453125,0.933961033821106,1.0,0.0,3.0,1.0,0.0
18089520,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9990000128746032,0.5707679390907288,0.4267842173576355,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8546119332313538,0.2971989214420318,0.2820056676864624,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8673412799835205,0.3105888962745666,0.2178323864936828,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.831689715385437,0.2724540531635284,0.2588555216789245,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7374701499938965,0.1881806403398513,0.8515263199806213,284.9384460449219,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5557861328125,284.9349365234375,1.0,0.4595581591129303,1.0,1.0,0.0,1.0,-2.4453234672546387,2.4453186988830566,4.801173872692743e-06,1.885201930999756,0.926288604736328,0.926288604736328,0.0,93.4342269897461,113.0,60153.984375,0.0,1224.1409912109375,1.0,279.7566833496094,283.5610656738281,296.4130859375,300.286865234375,293.1499938964844,293.1499938964844,279.45001220703125,36015.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91187846660614,1.0,0.0,0.0,3.781924247741699,3.781949520111084,9.543747410134529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.9951171875,0.0,1685.07177734375,1895.4371337890625,0.0,3514.028564453125,0.933961033821106,1.0,0.0,3.0,1.0,0.0
18089580,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.5748721957206726,0.4367207586765289,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8519567251205444,0.3011479377746582,0.2858180701732635,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8632110953330994,0.3132151663303375,0.2197308987379074,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8289050459861755,0.275730550289154,0.2620393931865692,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7355349659919739,0.1908597946166992,0.8639937043190002,284.9077453613281,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5368347167969,284.9092102050781,1.0,0.4672472476959228,1.0,1.0,0.0,1.0,-2.4829275608062744,2.4829225540161133,4.950918082613498e-06,1.914754867553711,0.8771775960922241,0.8771775960922241,0.0,97.22215270996094,116.0,61158.74609375,0.0,1285.341552734375,1.0,279.45806884765625,283.5090637207031,296.4180908203125,300.375,293.1499938964844,293.1499938964844,279.75,36289.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204763770103456,1.0,0.0,0.0,3.6018505096435547,3.6018741130828857,8.656546128804621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.150390625,0.0,1482.396484375,1895.4371337890625,0.0,3593.55419921875,0.8915719985961914,1.0,0.0,3.0,1.0,0.0
18089640,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.5748721957206726,0.4367207586765289,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8519567251205444,0.3011479377746582,0.2858180701732635,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8632110953330994,0.3132151663303375,0.2197308987379074,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8289050459861755,0.275730550289154,0.2620393931865692,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7355349659919739,0.1908597946166992,0.8639937043190002,284.9077453613281,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5368347167969,284.9092102050781,1.0,0.4672472476959228,1.0,1.0,0.0,1.0,-2.4829275608062744,2.4829225540161133,4.950918082613498e-06,1.914754867553711,0.8771775960922241,0.8771775960922241,0.0,97.22215270996094,116.0,61158.74609375,0.0,1285.341552734375,1.0,279.45806884765625,283.5090637207031,296.4180908203125,300.375,293.1499938964844,293.1499938964844,279.75,36289.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204763770103456,1.0,0.0,0.0,3.6018505096435547,3.6018741130828857,8.656546128804621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.150390625,0.0,1482.396484375,1895.4371337890625,0.0,3593.55419921875,0.8915719985961914,1.0,0.0,3.0,1.0,0.0
18089700,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.5773990750312805,0.4410947859287262,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8511500358581543,0.3033702671527862,0.2878360152244568,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8617196083068848,0.3148213922977447,0.2207756042480468,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8279968500137329,0.2775970697402954,0.263731300830841,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7349898219108582,0.192365676164627,0.8705573678016663,285.01666259765625,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.53253173828125,285.0072326660156,1.0,0.4709941744804382,1.0,1.0,0.0,1.0,-2.5017800331115723,2.501775026321411,5.02680586578208e-06,1.9295324087142944,0.95812726020813,0.95812726020813,0.0,98.99044799804688,116.0,61601.984375,0.0,1316.104736328125,1.0,279.7015686035156,283.59771728515625,296.3756408691406,300.2213439941406,293.1499938964844,293.1499938964844,279.75,34998.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158766865730286,1.0,0.0,0.0,3.789737462997437,3.789762735366821,9.583221753928228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2734375,0.0,1686.4791259765625,1895.4371337890625,0.0,3551.058349609375,0.9413460493087769,1.0,0.0,3.0,1.0,0.0
18089760,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.579866886138916,0.4449672400951385,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8507958054542542,0.3055913746356964,0.2899888157844543,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8607279658317566,0.316421240568161,0.221938744187355,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8275190591812134,0.279470831155777,0.2655526101589203,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7348363399505615,0.1938936859369278,0.8776069283485413,285.0012512207031,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5284118652344,285.0047302246094,1.0,0.4747155606746673,1.0,1.0,0.0,1.0,-2.5210750102996826,2.521070003509521,5.105091531731887e-06,1.9446595907211304,0.9626351594924928,0.9626351594924928,0.0,100.65794372558594,119.0,61816.515625,0.0,1347.4134521484375,1.0,279.7430419921875,283.5968017578125,296.3985595703125,300.3114318847656,293.1499938964844,293.1499938964844,279.45001220703125,35580.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164868593215942,1.0,0.0,0.0,3.833059787750244,3.833085536956787,9.80357526714215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.345703125,0.0,1743.2344970703125,1895.4371337890625,0.0,3556.7021484375,0.9488198161125184,1.0,0.0,3.0,1.0,0.0
18089820,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9990000128746032,0.5840651392936707,0.4529812335968017,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8497058153152466,0.3097411096096039,0.2940397560596466,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8583269119262695,0.3192534148693084,0.2240263968706131,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8262208700180054,0.2829536497592926,0.2689723074436188,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7342416644096375,0.196772351861,0.8910747170448303,284.9336853027344,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.51495361328125,284.93115234375,1.0,0.4820058047771454,1.0,1.0,0.0,1.0,-2.5583715438842773,2.558366298675537,5.258203600533307e-06,1.9739214181900024,0.9140888452529908,0.9140888452529908,0.0,104.0643310546875,122.0,63262.73828125,0.0,1409.9615478515625,1.0,279.4569091796875,283.4896850585937,296.44879150390625,300.5228271484375,293.1499938964844,293.1499938964844,279.1499938964844,36078.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272924661636353,1.0,0.0,0.0,3.748999834060669,3.7490248680114746,9.378300092066638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.5458984375,0.0,1646.7286376953125,1895.4371337890625,0.0,3656.29931640625,0.9254189133644104,1.0,0.0,3.0,1.0,0.0
18089880,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9990000128746032,0.5840651392936707,0.4529812335968017,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8497058153152466,0.3097411096096039,0.2940397560596466,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8583269119262695,0.3192534148693084,0.2240263968706131,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8262208700180054,0.2829536497592926,0.2689723074436188,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7342416644096375,0.196772351861,0.8910747170448303,284.9336853027344,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.51495361328125,284.93115234375,1.0,0.4820058047771454,1.0,1.0,0.0,1.0,-2.5583715438842773,2.558366298675537,5.258203600533307e-06,1.9739214181900024,0.9140888452529908,0.9140888452529908,0.0,104.0643310546875,122.0,63262.73828125,0.0,1409.9615478515625,1.0,279.4569091796875,283.4896850585937,296.44879150390625,300.5228271484375,293.1499938964844,293.1499938964844,279.1499938964844,36078.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272924661636353,1.0,0.0,0.0,3.748999834060669,3.7490248680114746,9.378300092066638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.5458984375,0.0,1646.7286376953125,1895.4371337890625,0.0,3656.29931640625,0.9254189133644104,1.0,0.0,3.0,1.0,0.0
18089940,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.5879092812538147,0.4608199298381805,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8486570715904236,0.3138489723205566,0.2979811429977417,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8559832572937012,0.322023332118988,0.2260078638792038,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8249616622924805,0.2863916754722595,0.2722871899604797,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7336561679840088,0.1996080726385116,0.9041550755500792,284.9151916503906,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5010070800781,284.9145202636719,1.0,0.4891030192375183,1.0,1.0,0.0,1.0,-2.594607353210449,2.59460186958313,5.409201094153104e-06,2.002375841140747,0.875806450843811,0.875806450843811,0.0,107.44461059570312,125.0,64325.171875,0.0,1472.63525390625,1.0,279.1581726074219,283.4434814453125,296.4537353515625,300.607666015625,293.1499938964844,293.1499938964844,279.45001220703125,36206.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349929690361024,1.0,0.0,0.0,3.585344791412353,3.585368156433105,8.57738996273838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.15625,0.0,1463.93798828125,1895.4371337890625,0.0,3726.8203125,0.8884786367416382,1.0,0.0,3.0,1.0,0.0
18090000,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.5879092812538147,0.4608199298381805,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8486570715904236,0.3138489723205566,0.2979811429977417,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8559832572937012,0.322023332118988,0.2260078638792038,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8249616622924805,0.2863916754722595,0.2722871899604797,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7336561679840088,0.1996080726385116,0.9041550755500792,284.9151916503906,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5010070800781,284.9145202636719,1.0,0.4891030192375183,1.0,1.0,0.0,1.0,-2.594607353210449,2.59460186958313,5.409201094153104e-06,2.002375841140747,0.875806450843811,0.875806450843811,0.0,107.44461059570312,125.0,64325.171875,0.0,1472.63525390625,1.0,279.1581726074219,283.4434814453125,296.4537353515625,300.607666015625,293.1499938964844,293.1499938964844,279.45001220703125,36206.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349929690361024,1.0,0.0,0.0,3.585344791412353,3.585368156433105,8.57738996273838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.15625,0.0,1463.93798828125,1895.4371337890625,0.0,3726.8203125,0.8884786367416382,1.0,0.0,3.0,1.0,0.0
18090060,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9990000128746032,0.5902056694030762,0.465679258108139,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8478022217750549,0.3161573708057403,0.3001787662506103,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8544654250144958,0.3236591815948486,0.2271511554718017,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8240092396736145,0.2883230149745941,0.2741385102272033,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7330777049064636,0.2011570185422897,0.9113563299179076,284.9572448730469,284.95001220703125,297.56915283203125,293.4332275390625,297.5585327148437,297.4967041015625,284.92578125,1.0,0.4928025603294372,0.8821836709976196,0.8821836709976196,0.2130340486764907,1.0,-2.615342378616333,2.2375879287719727,0.3777545690536499,1.6426324844360352,0.9116281867027284,0.9116281867027284,0.0,109.27066802978516,125.0,62617.41015625,0.0,1506.994384765625,1.0,279.4065246582031,283.4167785644531,296.4141540527344,300.4403991699219,293.1499938964844,293.1499938964844,279.45001220703125,35374.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302988052368164,1.0,0.0,0.0,3.7624049186706543,3.76242995262146,9.44548673942336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.458984375,0.0,1657.0306396484375,1895.4371337890625,0.0,3683.8798828125,0.9277529120445251,1.0,0.0,3.0,1.0,0.0
18090120,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.5913912057876587,0.4704286456108093,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8466701507568359,0.3178483247756958,0.3019767999649048,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8527523875236511,0.3247192800045013,0.228054478764534,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8228018283843994,0.2896983325481415,0.2756335735321045,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7321974039077759,0.2022426575422287,0.9170705676078796,284.9291381835937,284.95001220703125,297.5852966308594,293.4393615722656,297.5526123046875,297.4864196777344,284.92437744140625,1.0,0.4959647059440613,0.7787840366363525,0.7787840366363525,0.4000000059604645,1.0,-2.6329448223114014,1.751179814338684,0.8817650079727173,1.154045343399048,0.8787777423858643,0.8787777423858643,0.0,110.97396087646484,128.0,58214.1171875,0.0,1536.77783203125,1.0,279.4419250488281,283.4143371582031,296.3916015625,300.2416381835937,293.1499938964844,293.1499938964844,279.75,36314.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924712061882019,1.0,0.0,0.0,3.524301767349243,3.524324655532837,8.287804575957125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.34033203125,0.0,1400.0400390625,1895.4371337890625,0.0,3632.5791015625,0.8818303346633911,1.0,0.0,3.0,1.0,0.0
18090180,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.593535840511322,0.4796882569789886,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.844473659992218,0.3213258385658264,0.3054221570491791,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8493512868881226,0.3268871605396271,0.229683056473732,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8203873038291931,0.2924770414829254,0.2784274816513061,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7302972674369812,0.2043109089136123,0.9272692799568176,284.91168212890625,284.95001220703125,297.6180114746094,293.45220947265625,297.52716064453125,297.4634094238281,284.9195861816406,1.0,0.5025037527084351,0.5575680732727051,0.5575680732727051,0.800000011920929,1.0,-2.665778160095215,1.0951682329177856,1.5706099271774292,0.4924445450305938,0.8409855961799622,0.8409855961799622,0.0,114.56998443603516,131.0,51772.0859375,0.0,1597.5804443359375,1.0,279.7402038574219,283.40191650390625,296.3058776855469,299.6983337402344,293.1499938964844,293.1499938964844,280.04998779296875,36545.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921623826026917,1.0,0.0,0.0,3.3692946434021,3.3693161010742188,7.574802225462918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.68701171875,0.0,1246.4886474609375,1895.4371337890625,0.0,3330.424072265625,0.8425548672676086,1.0,0.0,3.0,1.0,0.0
18090240,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.593535840511322,0.4796882569789886,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.844473659992218,0.3213258385658264,0.3054221570491791,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8493512868881226,0.3268871605396271,0.229683056473732,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8203873038291931,0.2924770414829254,0.2784274816513061,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7302972674369812,0.2043109089136123,0.9272692799568176,284.91168212890625,284.95001220703125,297.6180114746094,293.45220947265625,297.52716064453125,297.4634094238281,284.9195861816406,1.0,0.5025037527084351,0.5575680732727051,0.5575680732727051,0.800000011920929,1.0,-2.665778160095215,1.0951682329177856,1.5706099271774292,0.4924445450305938,0.8409855961799622,0.8409855961799622,0.0,114.56998443603516,131.0,51772.0859375,0.0,1597.5804443359375,1.0,279.7402038574219,283.40191650390625,296.3058776855469,299.6983337402344,293.1499938964844,293.1499938964844,280.04998779296875,36545.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921623826026917,1.0,0.0,0.0,3.3692946434021,3.3693161010742188,7.574802225462918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.68701171875,0.0,1246.4886474609375,1895.4371337890625,0.0,3330.424072265625,0.8425548672676086,1.0,0.0,3.0,1.0,0.0
18090300,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9990000128746032,0.5947438478469849,0.4837984442710876,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8436545729637146,0.3231091797351837,0.3070997893810272,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8479689359664917,0.3280505537986755,0.2304789423942566,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8194295167922974,0.29389488697052,0.2797691524028778,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7295012474060059,0.2053133398294448,0.9319098591804504,284.9547119140625,284.95001220703125,297.6334228515625,293.45849609375,297.5141906738281,297.4540405273437,284.9478759765625,1.0,0.5057090520858765,0.4469600617885589,0.4469600617885589,1.0,1.0,-2.6808767318725586,0.8911454081535339,1.7897313833236694,0.2856424152851105,0.8694226741790771,0.8694226741790771,0.0,116.25514221191406,131.0,50311.1015625,0.0,1627.3909912109375,1.0,279.992919921875,283.42254638671875,296.2851257324219,299.4883728027344,293.1499938964844,293.1499938964844,280.04998779296875,35606.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730760216712952,1.0,0.0,0.0,3.51004409790039,3.5100667476654053,8.220882250498107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.56201171875,0.0,1380.1324462890625,1895.4371337890625,0.0,3151.66357421875,0.8740751147270203,1.0,0.0,3.0,1.0,0.0
18090360,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.5957949757575989,0.488010972738266,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8428050875663757,0.3248346745967865,0.3087913990020752,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8465780019760132,0.3291561305522918,0.231296420097351,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8184360861778259,0.2952556014060974,0.2811186909675598,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7286495566368103,0.2062550634145736,0.9364680051803588,284.97869873046875,284.95001220703125,297.64825439453125,293.4647216796875,297.51318359375,297.44415283203125,284.97998046875,1.0,0.5088433027267456,0.4642565548419952,0.4642565548419952,1.0,1.0,-2.6960558891296387,0.9149413108825684,1.7811145782470703,0.3063552975654602,0.8859589099884033,0.8859589099884033,0.0,118.02084350585938,119.0,50166.59375,0.0,1657.18798828125,1.0,280.0400390625,283.4625244140625,296.3238525390625,299.5052795410156,293.1499938964844,293.1499938964844,280.3500061035156,35602.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603886961936951,1.0,0.0,0.0,3.508776903152466,3.5087995529174805,8.214947797569039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.13427734375,0.0,1378.7979736328125,1895.4371337890625,0.0,3032.650390625,0.8790100812911987,1.0,0.0,3.0,1.0,0.0
18090420,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.5996690392494202,0.4833165109157562,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.848293662071228,0.3284232914447784,0.3121113181114197,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8511188626289368,0.3315595984458923,0.2329178899526596,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8232999444007874,0.2980919778347015,0.2837353944778442,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7328376173973083,0.2081791162490844,0.944869339466095,285.0173034667969,284.95001220703125,297.6762084960937,293.47686767578125,297.5239562988281,297.43707275390625,285.01739501953125,1.0,0.5095349550247192,0.498849481344223,0.498849481344223,1.0,1.0,-2.7096168994903564,0.985755980014801,1.7238608598709106,0.3748440742492676,0.95700603723526,0.95700603723526,0.0,117.1948699951172,122.0,50737.234375,0.0,1672.729248046875,1.0,280.3426513671875,283.50933837890625,296.42156982421875,299.6221923828125,293.1499938964844,293.1499938964844,280.04998779296875,35479.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466243743896484,1.0,0.0,0.0,3.8285553455352783,3.828581094741821,9.78054686129326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.16796875,0.0,1736.9525146484375,1895.4371337890625,0.0,2903.664794921875,0.9459895491600036,1.0,0.0,3.0,1.0,0.0
