time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090480,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.5996690392494202,0.4833165109157562,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.848293662071228,0.3284232914447784,0.3121113181114197,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8511188626289368,0.3315595984458923,0.2329178899526596,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8232999444007874,0.2980919778347015,0.2837353944778442,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7328376173973083,0.2081791162490844,0.944869339466095,285.0173034667969,284.95001220703125,297.6762084960937,293.47686767578125,297.5239562988281,297.43707275390625,285.01739501953125,1.0,0.5095349550247192,0.498849481344223,0.498849481344223,1.0,1.0,-2.7096168994903564,0.985755980014801,1.7238608598709106,0.3748440742492676,0.95700603723526,0.95700603723526,0.0,117.1948699951172,122.0,50737.234375,0.0,1672.729248046875,1.0,280.3426513671875,283.50933837890625,296.42156982421875,299.6221923828125,293.1499938964844,293.1499938964844,280.04998779296875,35479.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466243743896484,1.0,0.0,0.0,3.8285553455352783,3.828581094741821,9.78054686129326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.16796875,0.0,1736.9525146484375,1895.4371337890625,0.0,2903.664794921875,0.9459895491600036,1.0,0.0,3.0,1.0,0.0
18090540,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9990000128746032,0.604150116443634,0.4821775555610657,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8515092730522156,0.3314390778541565,0.3150557279586792,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8533107042312622,0.3333053290843963,0.2342221885919571,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8259442448616028,0.3003890216350555,0.2860001027584076,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7350860238075256,0.209700271487236,0.952042281627655,284.93896484375,284.95001220703125,297.7020874023437,293.4887084960937,297.5362243652344,297.4326171875,284.9378662109375,1.0,0.5118566751480103,0.5334424376487732,0.5334424376487732,1.0,1.0,-2.724684953689575,1.0486029386520386,1.6760821342468262,0.4341399371623993,0.9065340161323548,0.9065340161323548,0.0,117.40916442871094,125.0,52023.5078125,0.0,1695.5064697265625,1.0,280.0570068359375,283.4101867675781,296.5267028808594,299.8944396972656,293.1499938964844,293.1499938964844,279.75,36109.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859473466873169,1.0,0.0,0.0,3.7079086303710938,3.707933187484741,9.17384340937133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.345703125,0.0,1599.3868408203125,1895.4371337890625,0.0,3024.066650390625,0.917267680168152,1.0,0.0,3.0,1.0,0.0
18090600,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9990000128746032,0.604150116443634,0.4821775555610657,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8515092730522156,0.3314390778541565,0.3150557279586792,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8533107042312622,0.3333053290843963,0.2342221885919571,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8259442448616028,0.3003890216350555,0.2860001027584076,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7350860238075256,0.209700271487236,0.952042281627655,284.93896484375,284.95001220703125,297.7020874023437,293.4887084960937,297.5362243652344,297.4326171875,284.9378662109375,1.0,0.5118566751480103,0.5334424376487732,0.5334424376487732,1.0,1.0,-2.724684953689575,1.0486029386520386,1.6760821342468262,0.4341399371623993,0.9065340161323548,0.9065340161323548,0.0,117.40916442871094,125.0,52023.5078125,0.0,1695.5064697265625,1.0,280.0570068359375,283.4101867675781,296.5267028808594,299.8944396972656,293.1499938964844,293.1499938964844,279.75,36109.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859473466873169,1.0,0.0,0.0,3.7079086303710938,3.707933187484741,9.17384340937133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.345703125,0.0,1599.3868408203125,1895.4371337890625,0.0,3024.066650390625,0.917267680168152,1.0,0.0,3.0,1.0,0.0
18090660,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6077175736427307,0.4844671487808227,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8525617122650146,0.3342612087726593,0.3177622258663177,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8533087968826294,0.334851861000061,0.2353328168392181,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8265402317047119,0.302482932806015,0.2880261540412903,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7354828715324402,0.21101975440979,0.9582338929176332,284.90020751953125,284.95001220703125,297.7260131835937,293.5002136230469,297.5391540527344,297.4227600097656,284.8996887207031,1.0,0.5149794816970825,0.5294738411903381,0.5294738411903381,1.0,1.0,-2.741896629333496,1.0519429445266724,1.6899535655975342,0.4331651329994201,0.8506063222885132,0.8506063222885132,0.0,118.65933227539062,128.0,52499.5625,0.0,1726.8006591796875,1.0,279.7589111328125,283.3501892089844,296.5325927734375,299.964111328125,293.1499938964844,293.1499938964844,280.04998779296875,36384.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869073212146759,1.0,0.0,0.0,3.489109516143799,3.4891319274902344,8.123112706925895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.82568359375,0.0,1364.1776123046875,1895.4371337890625,0.0,3114.116943359375,0.8658190965652466,1.0,0.0,3.0,1.0,0.0
18090720,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6077175736427307,0.4844671487808227,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8525617122650146,0.3342612087726593,0.3177622258663177,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8533087968826294,0.334851861000061,0.2353328168392181,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8265402317047119,0.302482932806015,0.2880261540412903,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7354828715324402,0.21101975440979,0.9582338929176332,284.90020751953125,284.95001220703125,297.7260131835937,293.5002136230469,297.5391540527344,297.4227600097656,284.8996887207031,1.0,0.5149794816970825,0.5294738411903381,0.5294738411903381,1.0,1.0,-2.741896629333496,1.0519429445266724,1.6899535655975342,0.4331651329994201,0.8506063222885132,0.8506063222885132,0.0,118.65933227539062,128.0,52499.5625,0.0,1726.8006591796875,1.0,279.7589111328125,283.3501892089844,296.5325927734375,299.964111328125,293.1499938964844,293.1499938964844,280.04998779296875,36384.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869073212146759,1.0,0.0,0.0,3.489109516143799,3.4891319274902344,8.123112706925895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.82568359375,0.0,1364.1776123046875,1895.4371337890625,0.0,3114.116943359375,0.8658190965652466,1.0,0.0,3.0,1.0,0.0
18090780,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.6115278601646423,0.4877725541591644,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8532710075378418,0.3374851644039154,0.3207516670227051,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8530330657958984,0.3368867933750152,0.2367025464773178,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8268103003501892,0.3049326539039612,0.2902964651584625,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.735556423664093,0.2125636041164398,0.9650834798812866,284.98907470703125,284.95001220703125,297.7481384277344,293.5113830566406,297.54376220703125,297.4174194335937,284.9888916015625,1.0,0.518741250038147,0.5255051851272583,0.5255051851272583,1.0,1.0,-2.76206374168396,1.054526925086975,1.7075368165969849,0.4306516349315643,0.9225126504898072,0.9225126504898072,0.0,120.31047821044922,131.0,52472.73828125,0.0,1764.8021240234375,1.0,280.04168701171875,283.4466552734375,296.4933776855469,299.8359069824219,293.1499938964844,293.1499938964844,279.75,35555.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613612055778503,1.0,0.0,0.0,3.6877174377441406,3.687741756439209,9.074204854186974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.025390625,0.0,1572.1759033203125,1895.4371337890625,0.0,3041.77197265625,0.917172372341156,1.0,0.0,3.0,1.0,0.0
18090840,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.6115278601646423,0.4877725541591644,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8532710075378418,0.3374851644039154,0.3207516670227051,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8530330657958984,0.3368867933750152,0.2367025464773178,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8268103003501892,0.3049326539039612,0.2902964651584625,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.735556423664093,0.2125636041164398,0.9650834798812866,284.98907470703125,284.95001220703125,297.7481384277344,293.5113830566406,297.54376220703125,297.4174194335937,284.9888916015625,1.0,0.518741250038147,0.5255051851272583,0.5255051851272583,1.0,1.0,-2.76206374168396,1.054526925086975,1.7075368165969849,0.4306516349315643,0.9225126504898072,0.9225126504898072,0.0,120.31047821044922,131.0,52472.73828125,0.0,1764.8021240234375,1.0,280.04168701171875,283.4466552734375,296.4933776855469,299.8359069824219,293.1499938964844,293.1499938964844,279.75,35555.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613612055778503,1.0,0.0,0.0,3.6877174377441406,3.687741756439209,9.074204854186974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.025390625,0.0,1572.1759033203125,1895.4371337890625,0.0,3041.77197265625,0.917172372341156,1.0,0.0,3.0,1.0,0.0
18090900,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6127861738204956,0.489979475736618,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8532882928848267,0.3388989269733429,0.322223037481308,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8525609970092773,0.337673932313919,0.2373679131269455,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8266345262527466,0.3059754967689514,0.2914103865623474,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7353182435035706,0.213201493024826,0.968435525894165,284.9000244140625,284.95001220703125,297.75860595703125,293.516845703125,297.5430908203125,297.410400390625,284.9110717773437,1.0,0.5207991600036621,0.5235208868980408,0.5235208868980408,1.0,1.0,-2.772651433944702,1.0559477806091309,1.7167036533355713,0.4295149147510528,0.8571626543998718,0.8571626543998718,0.0,121.3244400024414,131.0,52664.3125,0.0,1785.64697265625,1.0,279.79803466796875,283.359375,296.55487060546875,300.0346069335937,293.1499938964844,293.1499938964844,279.75,36940.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683180809020996,1.0,0.0,0.0,3.518021821975708,3.5180447101593018,8.258293746621348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.3134765625,0.0,1398.0191650390625,1895.4371337890625,0.0,3107.032958984375,0.870718777179718,1.0,0.0,3.0,1.0,0.0
18090960,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.6139423847198486,0.4927327334880829,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8528928756713867,0.340327113866806,0.3235709965229034,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8516649007797241,0.3384811878204345,0.2379274517297744,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8260735273361206,0.3070251047611236,0.292408138513565,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7347275614738464,0.2138277888298034,0.971349000930786,284.9188537597656,284.95001220703125,297.7686767578125,293.522216796875,297.5423278808594,297.4031066894531,284.9167175292969,1.0,0.5229153633117676,0.5228658318519592,0.5228658318519592,1.0,1.0,-2.7829525470733643,1.059187889099121,1.7237645387649536,0.4302869141101837,0.8625608086585999,0.8625608086585999,0.0,122.49337768554688,134.0,53168.73046875,0.0,1806.9227294921875,1.0,279.75811767578125,283.3515319824219,296.5477600097656,300.0050354003906,293.1499938964844,293.1499938964844,280.04998779296875,36251.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703156113624573,1.0,0.0,0.0,3.535412073135376,3.5354349613189697,8.340140311702271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.1708984375,0.0,1411.203857421875,1895.4371337890625,0.0,3125.771240234375,0.8763077259063721,1.0,0.0,3.0,1.0,0.0
18091020,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.616449773311615,0.4981057941913605,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8523960113525391,0.3434573709964752,0.3265118300914764,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.850223958492279,0.3404212892055511,0.2392636090517044,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8252209424972534,0.3093670010566711,0.294616162776947,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7337614297866821,0.2152364403009414,0.9777663946151732,284.9976501464844,284.95001220703125,297.7877502441406,293.5327453613281,297.5428466796875,297.39239501953125,284.9976806640625,1.0,0.5273576378822327,0.5215557813644409,0.5215557813644409,1.0,1.0,-2.804914951324463,1.066397786140442,1.7385172843933103,0.4330609142780304,0.9365880489349364,0.9365880489349364,0.0,124.89759826660156,137.0,53192.96484375,0.0,1852.3389892578125,1.0,280.0420837402344,283.4407043457031,296.5204162597656,299.906005859375,293.1499938964844,293.1499938964844,279.75,35546.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640957474708557,1.0,0.0,0.0,3.744011878967285,3.744036912918091,9.353361747344024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.0498046875,0.0,1636.8206787109375,1895.4371337890625,0.0,3067.4228515625,0.929413676261902,1.0,0.0,3.0,1.0,0.0
18091080,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.616449773311615,0.4981057941913605,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8523960113525391,0.3434573709964752,0.3265118300914764,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.850223958492279,0.3404212892055511,0.2392636090517044,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8252209424972534,0.3093670010566711,0.294616162776947,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7337614297866821,0.2152364403009414,0.9777663946151732,284.9976501464844,284.95001220703125,297.7877502441406,293.5327453613281,297.5428466796875,297.39239501953125,284.9976806640625,1.0,0.5273576378822327,0.5215557813644409,0.5215557813644409,1.0,1.0,-2.804914951324463,1.066397786140442,1.7385172843933103,0.4330609142780304,0.9365880489349364,0.9365880489349364,0.0,124.89759826660156,137.0,53192.96484375,0.0,1852.3389892578125,1.0,280.0420837402344,283.4407043457031,296.5204162597656,299.906005859375,293.1499938964844,293.1499938964844,279.75,35546.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640957474708557,1.0,0.0,0.0,3.744011878967285,3.744036912918091,9.353361747344024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.0498046875,0.0,1636.8206787109375,1895.4371337890625,0.0,3067.4228515625,0.929413676261902,1.0,0.0,3.0,1.0,0.0
18091140,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.6175660490989685,0.5045492649078369,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8511348366737366,0.3461595177650451,0.329224944114685,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8480157852172852,0.3418685793876648,0.2404059171676635,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.823654294013977,0.3113069236278534,0.296609878540039,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7321509122848511,0.2163299918174743,0.9833841919898988,284.92578125,284.95001220703125,297.8055419921875,293.5429382324219,297.53778076171875,297.37359619140625,284.9236755371094,1.0,0.5319368839263916,0.5202457308769226,0.5202457308769226,1.0,1.0,-2.8264429569244385,1.073333501815796,1.753109335899353,0.4360735118389129,0.8791082501411438,0.8791082501411438,0.0,127.64933013916016,125.0,53993.515625,0.0,1899.3861083984373,1.0,279.7577514648437,283.34356689453125,296.5731811523437,300.0801086425781,293.1499938964844,293.1499938964844,280.04998779296875,36197.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741028308868408,1.0,0.0,0.0,3.5995051860809326,3.599528789520264,8.645276921015466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.3056640625,0.0,1479.1678466796875,1895.4371337890625,0.0,3161.29345703125,0.8918246626853943,1.0,0.0,3.0,1.0,0.0
18091200,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.6175660490989685,0.5045492649078369,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8511348366737366,0.3461595177650451,0.329224944114685,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8480157852172852,0.3418685793876648,0.2404059171676635,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.823654294013977,0.3113069236278534,0.296609878540039,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7321509122848511,0.2163299918174743,0.9833841919898988,284.92578125,284.95001220703125,297.8055419921875,293.5429382324219,297.53778076171875,297.37359619140625,284.9236755371094,1.0,0.5319368839263916,0.5202457308769226,0.5202457308769226,1.0,1.0,-2.8264429569244385,1.073333501815796,1.753109335899353,0.4360735118389129,0.8791082501411438,0.8791082501411438,0.0,127.64933013916016,125.0,53993.515625,0.0,1899.3861083984373,1.0,279.7577514648437,283.34356689453125,296.5731811523437,300.0801086425781,293.1499938964844,293.1499938964844,280.04998779296875,36197.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741028308868408,1.0,0.0,0.0,3.5995051860809326,3.599528789520264,8.645276921015466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.3056640625,0.0,1479.1678466796875,1895.4371337890625,0.0,3161.29345703125,0.8918246626853943,1.0,0.0,3.0,1.0,0.0
18091260,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.6196017265319824,0.5006066560745239,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8550940155982971,0.3485491275787353,0.3313583731651306,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8511834740638733,0.3433018028736114,0.2413070201873779,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8269922137260437,0.3130508661270141,0.2981457114219665,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7348420023918152,0.2173105329275131,0.9873685240745544,284.9832763671875,284.95001220703125,297.8190002441406,293.55084228515625,297.5386657714844,297.3670959472656,284.9853515625,1.0,0.5316653251647949,0.5189911723136902,0.5189911723136902,1.0,1.0,-2.832006931304932,1.0735480785369873,1.7584587335586548,0.4359546899795532,0.935243546962738,0.935243546962738,0.0,126.72402954101562,125.0,53638.03515625,0.0,1903.7432861328125,1.0,280.03436279296875,283.4186706542969,296.5329895019531,299.9491577148437,293.1499938964844,293.1499938964844,280.04998779296875,35674.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680582642555237,1.0,0.0,0.0,3.779886245727539,3.7799112796783447,9.53346386722842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.2275390625,0.0,1680.010498046875,1895.4371337890625,0.0,3104.595703125,0.9334346652030944,1.0,0.0,3.0,1.0,0.0
18091320,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.6204129457473755,0.4984592497348785,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.85674649477005,0.3491337299346924,0.3318935036659241,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.852630078792572,0.3436456322669983,0.2415362298488617,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8284278512001038,0.3134748339653015,0.2985294163227081,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7360448241233826,0.2175489515066146,0.9883450865745544,284.994140625,284.95001220703125,297.8222351074219,293.55279541015625,297.539794921875,297.3670654296875,284.9946594238281,1.0,0.5312122106552124,0.5186775326728821,0.5186775326728821,1.0,1.0,-2.831982374191284,1.0730026960372925,1.758979558944702,0.4355651438236236,0.9476237893104552,0.9476237893104552,0.0,126.09416198730467,128.0,53696.16796875,0.0,1900.6634521484373,1.0,280.0425720214844,283.4282531738281,296.5411071777344,299.9674377441406,293.1499938964844,293.1499938964844,279.75,35634.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680832386016846,1.0,0.0,0.0,3.792358160018921,3.7923834323883057,9.596479912943323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.0,0.0,1694.5498046875,1895.4371337890625,0.0,3104.830078125,0.9397786259651184,1.0,0.0,3.0,1.0,0.0
18091380,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.6241532564163208,0.4961549937725067,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8601497411727905,0.3517049551010132,0.3343721330165863,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8550207018852234,0.3449529111385345,0.2424999922513961,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8311231136322021,0.31526580452919,0.3002719581127167,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7381346821784973,0.2185121178627014,0.9928107261657716,284.9150085449219,284.95001220703125,297.8380126953125,293.5623474121094,297.54376220703125,297.3644104003906,284.9153747558594,1.0,0.5324044227600098,0.5171093940734863,0.5171093940734863,1.0,1.0,-2.84079909324646,1.0741493701934814,1.7666497230529783,0.4346404373645782,0.8813315629959106,0.8813315629959106,0.0,125.73725128173828,131.0,54191.86328125,0.0,1912.984130859375,1.0,279.7574462890625,283.3298645019531,296.5865173339844,300.1147155761719,293.1499938964844,293.1499938964844,280.04998779296875,36331.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767775297164917,1.0,0.0,0.0,3.621286392211914,3.621310234069824,8.750221809350478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.763671875,0.0,1503.9158935546875,1895.4371337890625,0.0,3186.373779296875,0.8960173726081848,1.0,0.0,3.0,1.0,0.0
18091440,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.6241532564163208,0.4961549937725067,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8601497411727905,0.3517049551010132,0.3343721330165863,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8550207018852234,0.3449529111385345,0.2424999922513961,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8311231136322021,0.31526580452919,0.3002719581127167,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7381346821784973,0.2185121178627014,0.9928107261657716,284.9150085449219,284.95001220703125,297.8380126953125,293.5623474121094,297.54376220703125,297.3644104003906,284.9153747558594,1.0,0.5324044227600098,0.5171093940734863,0.5171093940734863,1.0,1.0,-2.84079909324646,1.0741493701934814,1.7666497230529783,0.4346404373645782,0.8813315629959106,0.8813315629959106,0.0,125.73725128173828,131.0,54191.86328125,0.0,1912.984130859375,1.0,279.7574462890625,283.3298645019531,296.5865173339844,300.1147155761719,293.1499938964844,293.1499938964844,280.04998779296875,36331.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767775297164917,1.0,0.0,0.0,3.621286392211914,3.621310234069824,8.750221809350478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.763671875,0.0,1503.9158935546875,1895.4371337890625,0.0,3186.373779296875,0.8960173726081848,1.0,0.0,3.0,1.0,0.0
18091500,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.6262648105621338,0.4962927401065826,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8611544370651245,0.3531843423843384,0.3356505930423736,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8555321097373962,0.3458287715911865,0.2430125474929809,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8318249583244324,0.316327840089798,0.3011715114116668,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7386081218719482,0.2191064953804016,0.9951367974281312,285.0092468261719,284.95001220703125,297.8455810546875,293.5669860839844,297.5472106933594,297.3655700683594,285.0025634765625,1.0,0.5334138870239258,0.5163253545761108,0.5163253545761108,1.0,1.0,-2.8469903469085693,1.0754956007003784,1.771494746208191,0.4342768490314483,0.9522203207015992,0.9522203207015992,0.0,125.99268341064452,131.0,54061.76953125,0.0,1924.125732421875,1.0,280.0014953613281,283.42242431640625,296.536865234375,299.93609619140625,293.1499938964844,293.1499938964844,280.04998779296875,35140.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707168698310852,1.0,0.0,0.0,3.783796548843384,3.783821821212769,9.553199333822704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.51220703125,0.0,1680.5172119140625,1895.4371337890625,0.0,3129.535400390625,0.9393850564956664,1.0,0.0,3.0,1.0,0.0
18091560,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.6281872391700745,0.4967238903045654,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8621077537536621,0.3546571731567383,0.337068498134613,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8560126423835754,0.3466949462890625,0.2436424493789672,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8324792981147766,0.3173837661743164,0.3021956384181976,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.739047110080719,0.2197044044733047,0.9979047775268556,284.99273681640625,284.95001220703125,297.8529663085937,293.571533203125,297.55010986328125,297.3659362792969,284.9939880371094,1.0,0.5346798300743103,0.5156872868537903,0.5156872868537903,1.0,1.0,-2.8545258045196533,1.077632188796997,1.7768934965133667,0.4343950748443603,0.955115556716919,0.955115556716919,0.0,126.3849105834961,134.0,54029.4765625,0.0,1938.1357421875,1.0,280.0431823730469,283.4190979003906,296.5548095703125,299.9993591308594,293.1499938964844,293.1499938964844,279.75,35655.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695492148399353,1.0,0.0,0.0,3.824532270431519,3.8245580196380615,9.760002512848589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.3125,0.0,1733.4471435546875,1895.4371337890625,0.0,3118.58203125,0.9460132122039796,1.0,0.0,3.0,1.0,0.0
18091620,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.6305887699127197,0.4998747706413269,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8624141812324524,0.3571739494800567,0.3395710289478302,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.855354905128479,0.3479274809360504,0.2446111291646957,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8323280215263367,0.3190911412239074,0.3039351403713226,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7386335730552673,0.2205958664417266,1.0024302005767822,284.9189453125,284.95001220703125,297.8673400878906,293.5804138183594,297.54937744140625,297.3564758300781,284.9188537597656,1.0,0.5376974940299988,0.5144111514091492,0.5144111514091492,1.0,1.0,-2.870013952255249,1.0820343494415283,1.7879797220230105,0.4351559579372406,0.8934382200241089,0.8934382200241089,0.0,127.88795471191406,137.0,54735.12890625,0.0,1970.5477294921875,1.0,279.7571716308594,283.32232666015625,296.60577392578125,300.162841796875,293.1499938964844,293.1499938964844,279.45001220703125,36271.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785666227340698,1.0,0.0,0.0,3.666861057281494,3.6668853759765625,8.97185373105458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.990234375,0.0,1554.0460205078125,1895.4371337890625,0.0,3203.14599609375,0.9068818092346193,1.0,0.0,3.0,1.0,0.0
18091680,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.6305887699127197,0.4998747706413269,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8624141812324524,0.3571739494800567,0.3395710289478302,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.855354905128479,0.3479274809360504,0.2446111291646957,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8323280215263367,0.3190911412239074,0.3039351403713226,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7386335730552673,0.2205958664417266,1.0024302005767822,284.9189453125,284.95001220703125,297.8673400878906,293.5804138183594,297.54937744140625,297.3564758300781,284.9188537597656,1.0,0.5376974940299988,0.5144111514091492,0.5144111514091492,1.0,1.0,-2.870013952255249,1.0820343494415283,1.7879797220230105,0.4351559579372406,0.8934382200241089,0.8934382200241089,0.0,127.88795471191406,137.0,54735.12890625,0.0,1970.5477294921875,1.0,279.7571716308594,283.32232666015625,296.60577392578125,300.162841796875,293.1499938964844,293.1499938964844,279.45001220703125,36271.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785666227340698,1.0,0.0,0.0,3.666861057281494,3.6668853759765625,8.97185373105458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.990234375,0.0,1554.0460205078125,1895.4371337890625,0.0,3203.14599609375,0.9068818092346193,1.0,0.0,3.0,1.0,0.0
18091740,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.631990909576416,0.5048148036003113,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8615650534629822,0.3595922589302063,0.3419071733951568,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8535546660423279,0.349045842885971,0.2454344481229782,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8311105370521545,0.3206792175769806,0.3054980039596557,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7372361421585083,0.2213543653488159,1.006184220314026,284.89361572265625,284.95001220703125,297.8812561035156,293.5889587402344,297.5455627441406,297.34234619140625,284.8956604003906,1.0,0.541144609451294,0.5131350159645081,0.5131350159645081,1.0,1.0,-2.886138439178467,1.0866464376449585,1.7994920015335083,0.4362049996852875,0.8406407237052917,0.8406407237052917,0.0,129.9694061279297,140.0,55075.671875,0.0,2007.1707763671875,1.0,279.45928955078125,283.27716064453125,296.6049499511719,300.2008972167969,293.1499938964844,293.1499938964844,279.75,36469.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841560482978821,1.0,0.0,0.0,3.43896484375,3.4389870166778564,7.891304676377331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.537109375,0.0,1314.12451171875,1895.4371337890625,0.0,3255.515869140625,0.8541886210441589,1.0,0.0,3.0,1.0,0.0
18091800,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.631990909576416,0.5048148036003113,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8615650534629822,0.3595922589302063,0.3419071733951568,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8535546660423279,0.349045842885971,0.2454344481229782,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8311105370521545,0.3206792175769806,0.3054980039596557,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7372361421585083,0.2213543653488159,1.006184220314026,284.89361572265625,284.95001220703125,297.8812561035156,293.5889587402344,297.5455627441406,297.34234619140625,284.8956604003906,1.0,0.541144609451294,0.5131350159645081,0.5131350159645081,1.0,1.0,-2.886138439178467,1.0866464376449585,1.7994920015335083,0.4362049996852875,0.8406407237052917,0.8406407237052917,0.0,129.9694061279297,140.0,55075.671875,0.0,2007.1707763671875,1.0,279.45928955078125,283.27716064453125,296.6049499511719,300.2008972167969,293.1499938964844,293.1499938964844,279.75,36469.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841560482978821,1.0,0.0,0.0,3.43896484375,3.4389870166778564,7.891304676377331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.537109375,0.0,1314.12451171875,1895.4371337890625,0.0,3255.515869140625,0.8541886210441589,1.0,0.0,3.0,1.0,0.0
18091860,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.6337640881538391,0.5098658800125122,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8609371185302734,0.362455666065216,0.3445668518543243,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.852030336856842,0.350664734840393,0.246527299284935,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8300859332084656,0.3226512968540191,0.307332694530487,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7359946370124817,0.2223711609840393,1.010739803314209,284.9845275878906,284.95001220703125,297.8948974609375,293.59716796875,297.5453186035156,297.334228515625,284.98162841796875,1.0,0.5449532866477966,0.5116139054298401,0.5116139054298401,1.0,1.0,-2.9043989181518555,1.091677188873291,1.812721610069275,0.4374894797801971,0.9100123047828674,0.9100123047828674,0.0,132.19805908203125,143.0,55188.578125,0.0,2048.4609375,1.0,279.74127197265625,283.3720092773437,296.5739440917969,300.08135986328125,293.1499938964844,293.1499938964844,279.45001220703125,35514.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756341338157654,1.0,0.0,0.0,3.641360521316528,3.64138436317444,8.847501931086299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.73046875,0.0,1519.9541015625,1895.4371337890625,0.0,3175.65283203125,0.9067347049713136,1.0,0.0,3.0,1.0,0.0
18091920,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.6337640881538391,0.5098658800125122,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8609371185302734,0.362455666065216,0.3445668518543243,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.852030336856842,0.350664734840393,0.246527299284935,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8300859332084656,0.3226512968540191,0.307332694530487,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7359946370124817,0.2223711609840393,1.010739803314209,284.9845275878906,284.95001220703125,297.8948974609375,293.59716796875,297.5453186035156,297.334228515625,284.98162841796875,1.0,0.5449532866477966,0.5116139054298401,0.5116139054298401,1.0,1.0,-2.9043989181518555,1.091677188873291,1.812721610069275,0.4374894797801971,0.9100123047828674,0.9100123047828674,0.0,132.19805908203125,143.0,55188.578125,0.0,2048.4609375,1.0,279.74127197265625,283.3720092773437,296.5739440917969,300.08135986328125,293.1499938964844,293.1499938964844,279.45001220703125,35514.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756341338157654,1.0,0.0,0.0,3.641360521316528,3.64138436317444,8.847501931086299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.73046875,0.0,1519.9541015625,1895.4371337890625,0.0,3175.65283203125,0.9067347049713136,1.0,0.0,3.0,1.0,0.0
18091980,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.6342415809631348,0.5159522294998169,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8596290946006775,0.3649412989616394,0.3470754027366638,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8498315811157227,0.3518369197845459,0.2474811971187591,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8284385204315186,0.3242643475532532,0.3090188503265381,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7342125773429871,0.2231275886297226,1.0148166418075562,284.91473388671875,284.95001220703125,297.9084167480469,293.60504150390625,297.540771484375,297.3194580078125,284.9219055175781,1.0,0.5489774942398071,0.5100928544998169,0.5100928544998169,1.0,1.0,-2.922805070877075,1.0966681241989136,1.826136827468872,0.4390687942504883,0.8481512069702148,0.8481512069702148,0.0,134.78663635253906,131.0,55524.01953125,0.0,2092.2626953125,1.0,279.4585266113281,283.2930603027344,296.6278381347656,300.2442932128906,293.1499938964844,293.1499938964844,279.75,36488.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839054107666016,1.0,0.0,0.0,3.4464571475982666,3.446479320526123,7.925726208668493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.9306640625,0.0,1321.7371826171875,1895.4371337890625,0.0,3253.168701171875,0.8566979169845581,1.0,0.0,3.0,1.0,0.0
18092040,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.6342415809631348,0.5159522294998169,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8596290946006775,0.3649412989616394,0.3470754027366638,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8498315811157227,0.3518369197845459,0.2474811971187591,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8284385204315186,0.3242643475532532,0.3090188503265381,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7342125773429871,0.2231275886297226,1.0148166418075562,284.91473388671875,284.95001220703125,297.9084167480469,293.60504150390625,297.540771484375,297.3194580078125,284.9219055175781,1.0,0.5489774942398071,0.5100928544998169,0.5100928544998169,1.0,1.0,-2.922805070877075,1.0966681241989136,1.826136827468872,0.4390687942504883,0.8481512069702148,0.8481512069702148,0.0,134.78663635253906,131.0,55524.01953125,0.0,2092.2626953125,1.0,279.4585266113281,283.2930603027344,296.6278381347656,300.2442932128906,293.1499938964844,293.1499938964844,279.75,36488.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839054107666016,1.0,0.0,0.0,3.4464571475982666,3.446479320526123,7.925726208668493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.9306640625,0.0,1321.7371826171875,1895.4371337890625,0.0,3253.168701171875,0.8566979169845581,1.0,0.0,3.0,1.0,0.0
18092100,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.6349896192550659,0.5144221186637878,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8614592552185059,0.366348385810852,0.3482847511768341,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8511343598365784,0.3526054322719574,0.2479221522808075,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8298570513725281,0.3252051472663879,0.3098039925098419,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7352688908576965,0.2235864698886871,1.0165252685546875,284.98419189453125,284.95001220703125,297.9151916503906,293.6088256835937,297.54083251953125,297.3157653808594,284.9766540527344,1.0,0.5488647222518921,0.5093323588371277,0.5093323588371277,1.0,1.0,-2.9259636402130127,1.0965970754623413,1.829366564750672,0.4387701749801636,0.902792990207672,0.902792990207672,0.0,134.46380615234375,131.0,55678.1484375,0.0,2095.995849609375,1.0,279.6981201171875,283.3526916503906,296.5834045410156,300.0874328613281,293.1499938964844,293.1499938964844,279.75,35275.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785515427589417,1.0,0.0,0.0,3.6441867351531982,3.644210577011109,8.861240416990768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.8173828125,0.0,1521.298828125,1895.4371337890625,0.0,3203.0048828125,0.904505968093872,1.0,0.0,3.0,1.0,0.0
18092160,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.6364367008209229,0.5097321271896362,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8651082515716553,0.3677092790603637,0.3495359718799591,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8541983962059021,0.3533188104629516,0.2484006732702255,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8329039216041565,0.3261012732982635,0.3106178343296051,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7377510070800781,0.2240192592144012,1.018272876739502,284.985595703125,284.95001220703125,297.9219970703125,293.612548828125,297.5426025390625,297.3149719238281,284.9838256835937,1.0,0.5477952361106873,0.5085487961769104,0.5085487961769104,1.0,1.0,-2.9254913330078125,1.0949902534484863,1.8305010795593264,0.4374520778656006,0.91316020488739,0.91316020488739,0.0,133.03030395507812,134.0,55524.48046875,0.0,2088.0458984375,1.0,279.74188232421875,283.3672790527344,296.5980224609375,300.13690185546875,293.1499938964844,293.1499938964844,279.45001220703125,35619.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775166273117065,1.0,0.0,0.0,3.665459871292114,3.665483951568604,8.964998414739966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.728515625,0.0,1547.575927734375,1895.4371337890625,0.0,3193.30322265625,0.9110326170921326,1.0,0.0,3.0,1.0,0.0
18092220,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.6396439075469971,0.5073899626731873,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8683466911315918,0.3701072037220001,0.3518462479114532,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8563526272773743,0.354358434677124,0.2491768151521682,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8353133797645569,0.3275837898254394,0.3120670914649963,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7395032644271851,0.2246778160333633,1.021353840827942,284.9126281738281,284.95001220703125,297.935791015625,293.6197204589844,297.5462341308594,297.3133544921875,284.9186096191406,1.0,0.5485944151878357,0.5069817304611206,0.5069817304611206,1.0,1.0,-2.9318175315856934,1.094878911972046,1.836938619613648,0.4355248212814331,0.8497725129127502,0.8497725129127502,0.0,132.54647827148438,137.0,55665.98046875,0.0,2096.37109375,1.0,279.4583740234375,283.2850952148437,296.640869140625,300.27197265625,293.1499938964844,293.1499938964844,279.75,36503.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853765726089478,1.0,0.0,0.0,3.4635629653930664,3.463585138320923,8.004597020772053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.5107421875,0.0,1339.048583984375,1895.4371337890625,0.0,3266.9443359375,0.8602505922317505,1.0,0.0,3.0,1.0,0.0
18092280,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.6396439075469971,0.5073899626731873,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8683466911315918,0.3701072037220001,0.3518462479114532,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8563526272773743,0.354358434677124,0.2491768151521682,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8353133797645569,0.3275837898254394,0.3120670914649963,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7395032644271851,0.2246778160333633,1.021353840827942,284.9126281738281,284.95001220703125,297.935791015625,293.6197204589844,297.5462341308594,297.3133544921875,284.9186096191406,1.0,0.5485944151878357,0.5069817304611206,0.5069817304611206,1.0,1.0,-2.9318175315856934,1.094878911972046,1.836938619613648,0.4355248212814331,0.8497725129127502,0.8497725129127502,0.0,132.54647827148438,137.0,55665.98046875,0.0,2096.37109375,1.0,279.4583740234375,283.2850952148437,296.640869140625,300.27197265625,293.1499938964844,293.1499938964844,279.75,36503.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853765726089478,1.0,0.0,0.0,3.4635629653930664,3.463585138320923,8.004597020772053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.5107421875,0.0,1339.048583984375,1895.4371337890625,0.0,3266.9443359375,0.8602505922317505,1.0,0.0,3.0,1.0,0.0
