time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092340,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.6431285738945007,0.5080047845840454,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8700727820396423,0.3728775382041931,0.3543653190135956,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8570564985275269,0.3557934165000915,0.2501061260700226,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8363425731658936,0.3293707072734833,0.3136779963970184,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7400527596473694,0.2255538403987884,1.0250300168991089,284.99200439453125,284.95001220703125,297.95001220703125,293.62652587890625,297.55255126953125,297.3157043457031,284.9890441894531,1.0,0.5505032539367676,0.505414605140686,0.505414605140686,1.0,1.0,-2.94305157661438,1.0967862606048584,1.846265196800232,0.4345035552978515,0.920673131942749,0.920673131942749,0.0,133.1430206298828,140.0,55765.44921875,0.0,2118.5107421875,1.0,279.7416076660156,283.36492919921875,296.60870361328125,300.1564025878906,293.1499938964844,293.1499938964844,279.45001220703125,35522.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781411647796631,1.0,0.0,0.0,3.686598777770996,3.686623096466065,9.068700137504492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.751953125,0.0,1570.6611328125,1895.4371337890625,0.0,3199.15771484375,0.9167338609695436,1.0,0.0,3.0,1.0,0.0
18092400,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.6431285738945007,0.5080047845840454,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8700727820396423,0.3728775382041931,0.3543653190135956,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8570564985275269,0.3557934165000915,0.2501061260700226,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8363425731658936,0.3293707072734833,0.3136779963970184,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7400527596473694,0.2255538403987884,1.0250300168991089,284.99200439453125,284.95001220703125,297.95001220703125,293.62652587890625,297.55255126953125,297.3157043457031,284.9890441894531,1.0,0.5505032539367676,0.505414605140686,0.505414605140686,1.0,1.0,-2.94305157661438,1.0967862606048584,1.846265196800232,0.4345035552978515,0.920673131942749,0.920673131942749,0.0,133.1430206298828,140.0,55765.44921875,0.0,2118.5107421875,1.0,279.7416076660156,283.36492919921875,296.60870361328125,300.1564025878906,293.1499938964844,293.1499938964844,279.45001220703125,35522.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781411647796631,1.0,0.0,0.0,3.686598777770996,3.686623096466065,9.068700137504492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.751953125,0.0,1570.6611328125,1895.4371337890625,0.0,3199.15771484375,0.9167338609695436,1.0,0.0,3.0,1.0,0.0
18092460,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.644860565662384,0.5106824040412903,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8702552318572998,0.3749728500843048,0.3564556539058685,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8563620448112488,0.3566495180130005,0.2508021295070648,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8360401391983032,0.3306142389774322,0.3149670660495758,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7394864559173584,0.2260932922363281,1.0279065370559692,284.9163818359375,284.95001220703125,297.96295166015625,293.6322326660156,297.55328369140625,297.3098449707031,284.912353515625,1.0,0.5528236627578735,0.5042271614074707,0.5042271614074707,1.0,1.0,-2.954625606536865,1.0994541645050049,1.8551713228225708,0.4343975782394409,0.8601354956626892,0.8601354956626892,0.0,134.3896026611328,140.0,56326.3203125,0.0,2144.656494140625,1.0,279.4627380371094,283.2672119140625,296.6586608886719,300.3233642578125,293.1499938964844,293.1499938964844,279.45001220703125,36263.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861713409423828,1.0,0.0,0.0,3.539987802505493,3.540010690689087,8.361742516171944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4130859375,0.0,1416.09423828125,1895.4371337890625,0.0,3274.384521484375,0.8771074414253235,1.0,0.0,3.0,1.0,0.0
18092520,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.6450260877609253,0.5111688375473022,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8702027797698975,0.3752505183219909,0.356731116771698,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8561912178993225,0.3567558825016022,0.2508878409862518,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8359281420707703,0.3307741582393646,0.3151320815086365,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7393456101417542,0.2261580228805542,1.0282565355300903,284.9158630371094,284.95001220703125,297.9647521972656,293.63299560546875,297.5531921386719,297.3086853027344,284.9211120605469,1.0,0.5531718134880066,0.504065215587616,0.504065215587616,1.0,1.0,-2.956263303756714,1.0998398065567017,1.856423616409301,0.4344170987606048,0.8568917512893677,0.8568917512893677,0.0,134.60040283203125,143.0,56079.78125,0.0,2148.544921875,1.0,279.458251953125,283.27801513671875,296.65582275390625,300.30828857421875,293.1499938964844,293.1499938964844,279.75,36456.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864083290100098,1.0,0.0,0.0,3.4970645904541016,3.497087240219116,8.160196784956497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.3310546875,0.0,1372.859130859375,1895.4371337890625,0.0,3276.60302734375,0.8677495121955872,1.0,0.0,3.0,1.0,0.0
18092580,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6469449996948242,0.5153295993804932,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8699049949645996,0.3779950737953186,0.3592683970928192,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8549338579177856,0.3581104874610901,0.2517932653427124,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8351129293441772,0.3324766457080841,0.3167069256305694,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7382749915122986,0.226957082748413,1.0318104028701782,284.99530029296875,284.95001220703125,297.980224609375,293.6390686035156,297.55596923828125,297.3045349121094,284.99298095703125,1.0,0.5563615560531616,0.5027158260345459,0.5027158260345459,1.0,1.0,-2.971565723419189,1.1036853790283203,1.8678804636001587,0.4351872205734253,0.9303800463676452,0.9303800463676452,0.0,136.4784393310547,146.0,56252.0703125,0.0,2184.598388671875,1.0,279.74188232421875,283.3591003417969,296.6251525878906,300.2024230957031,293.1499938964844,293.1499938964844,279.45001220703125,35524.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799891471862793,1.0,0.0,0.0,3.723768949508667,3.7237935066223145,9.252491963707144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.29296875,0.0,1613.16796875,1895.4371337890625,0.0,3216.478759765625,0.9249606728553772,1.0,0.0,3.0,1.0,0.0
18092640,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6469449996948242,0.5153295993804932,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8699049949645996,0.3779950737953186,0.3592683970928192,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8549338579177856,0.3581104874610901,0.2517932653427124,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8351129293441772,0.3324766457080841,0.3167069256305694,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7382749915122986,0.226957082748413,1.0318104028701782,284.99530029296875,284.95001220703125,297.980224609375,293.6390686035156,297.55596923828125,297.3045349121094,284.99298095703125,1.0,0.5563615560531616,0.5027158260345459,0.5027158260345459,1.0,1.0,-2.971565723419189,1.1036853790283203,1.8678804636001587,0.4351872205734253,0.9303800463676452,0.9303800463676452,0.0,136.4784393310547,146.0,56252.0703125,0.0,2184.598388671875,1.0,279.74188232421875,283.3591003417969,296.6251525878906,300.2024230957031,293.1499938964844,293.1499938964844,279.45001220703125,35524.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799891471862793,1.0,0.0,0.0,3.723768949508667,3.7237935066223145,9.252491963707144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.29296875,0.0,1613.16796875,1895.4371337890625,0.0,3216.478759765625,0.9249606728553772,1.0,0.0,3.0,1.0,0.0
18092700,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.6472038626670837,0.5179058909416199,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8694530129432678,0.3791458308696747,0.3605056405067444,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8540107011795044,0.35853111743927,0.2522134184837341,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8344318866729736,0.3331217467784881,0.3174595832824707,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7375050783157349,0.2272128760814666,1.0334910154342651,284.9126281738281,284.95001220703125,297.98828125,293.6419677734375,297.55487060546875,297.2984313964844,284.9236145019531,1.0,0.5580983757972717,0.5020411610603333,0.5020411610603333,1.0,1.0,-2.979581117630005,1.1057391166687012,1.8738418817520144,0.4356779456138611,0.8704158067703247,0.8704158067703247,0.0,137.59182739257812,146.0,56409.1015625,0.0,2204.27490234375,1.0,279.4976501464844,283.2794189453125,296.6806640625,300.39556884765625,293.1499938964844,293.1499938964844,279.45001220703125,36816.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868972063064575,1.0,0.0,0.0,3.5521702766418457,3.5521936416625977,8.419394816883141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.6728515625,0.0,1432.9727783203125,1895.4371337890625,0.0,3281.178955078125,0.8806533813476562,1.0,0.0,3.0,1.0,0.0
18092760,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9990000128746032,0.6473399996757507,0.5209606289863586,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8686420321464539,0.3803286254405975,0.3616237938404083,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8527286052703857,0.3589797616004944,0.2525296509265899,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.833423912525177,0.3337823748588562,0.3180967569351196,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7364417910575867,0.2274695783853531,1.03476083278656,284.9193725585937,284.95001220703125,297.99658203125,293.644775390625,297.55389404296875,297.2923889160156,284.91998291015625,1.0,0.5598744750022888,0.501247763633728,0.501247763633728,1.0,1.0,-2.987269639968872,1.1074414253234863,1.8798282146453853,0.4358752071857452,0.8687653541564941,0.8687653541564941,0.0,138.84420776367188,149.0,56825.94140625,0.0,2224.182373046875,1.0,279.4578857421875,283.26470947265625,296.6707458496094,300.3631591796875,293.1499938964844,293.1499938964844,279.75,36322.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888927698135376,1.0,0.0,0.0,3.5627923011779785,3.562815427780152,8.46982231905713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.59716796875,0.0,1440.64990234375,1895.4371337890625,0.0,3300.177978515625,0.8822134733200073,1.0,0.0,3.0,1.0,0.0
18092820,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.6476998329162598,0.5267825126647949,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8674395084381104,0.3830404877662658,0.3641542196273803,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8506057262420654,0.3602435886859894,0.2533909678459167,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8317700028419495,0.3353892862796783,0.3196061551570892,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7346479296684265,0.2282061129808426,1.0381089448928833,284.99609375,284.95001220703125,298.0140075683594,293.6501159667969,297.5551147460937,297.284912109375,284.9947204589844,1.0,0.5636123418807983,0.4996610581874847,0.4996610581874847,1.0,1.0,-3.0041825771331787,1.1114273071289062,1.8927552700042725,0.4363999664783478,0.9421136975288392,0.9421136975288392,0.0,141.333251953125,137.0,56883.6484375,0.0,2266.94140625,1.0,279.7423095703125,283.3505249023437,296.6392517089844,300.2575988769531,293.1499938964844,293.1499938964844,279.45001220703125,35560.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831261396408081,1.0,0.0,0.0,3.772461652755737,3.772486686706543,9.496048960500048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.744140625,0.0,1670.330078125,1895.4371337890625,0.0,3245.869873046875,0.9352477192878724,1.0,0.0,3.0,1.0,0.0
18092880,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.6476998329162598,0.5267825126647949,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8674395084381104,0.3830404877662658,0.3641542196273803,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8506057262420654,0.3602435886859894,0.2533909678459167,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8317700028419495,0.3353892862796783,0.3196061551570892,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7346479296684265,0.2282061129808426,1.0381089448928833,284.99609375,284.95001220703125,298.0140075683594,293.6501159667969,297.5551147460937,297.284912109375,284.9947204589844,1.0,0.5636123418807983,0.4996610581874847,0.4996610581874847,1.0,1.0,-3.0041825771331787,1.1114273071289062,1.8927552700042725,0.4363999664783478,0.9421136975288392,0.9421136975288392,0.0,141.333251953125,137.0,56883.6484375,0.0,2266.94140625,1.0,279.7423095703125,283.3505249023437,296.6392517089844,300.2575988769531,293.1499938964844,293.1499938964844,279.45001220703125,35560.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831261396408081,1.0,0.0,0.0,3.772461652755737,3.772486686706543,9.496048960500048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.744140625,0.0,1670.330078125,1895.4371337890625,0.0,3245.869873046875,0.9352477192878724,1.0,0.0,3.0,1.0,0.0
18092940,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6480329632759094,0.5211684107780457,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8722902536392212,0.3852866590023041,0.3663095831871032,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8541609048843384,0.3609676957130432,0.2539395093917846,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8354731798171997,0.3365467190742492,0.32073774933815,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7375202178955078,0.2286285012960434,1.0400701761245728,284.9144897460937,284.95001220703125,298.0326538085937,293.6550598144531,297.55572509765625,297.276123046875,284.9168701171875,1.0,0.5621603727340698,0.498074322938919,0.498074322938919,1.0,1.0,-3.0044291019439697,1.1084734201431274,1.8959555625915527,0.4338167905807495,0.8753806948661804,0.8753806948661804,0.0,139.61953735351562,140.0,57194.015625,0.0,2258.596435546875,1.0,279.4575500488281,283.25567626953125,296.6806640625,300.4051208496094,293.1499938964844,293.1499938964844,279.75,36406.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892109751701355,1.0,0.0,0.0,3.5918431282043457,3.5918667316436768,8.608510597696295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.49462890625,0.0,1472.4185791015625,1895.4371337890625,0.0,3329.931884765625,0.8892090320587158,1.0,0.0,3.0,1.0,0.0
18093000,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6480329632759094,0.5211684107780457,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8722902536392212,0.3852866590023041,0.3663095831871032,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8541609048843384,0.3609676957130432,0.2539395093917846,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8354731798171997,0.3365467190742492,0.32073774933815,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7375202178955078,0.2286285012960434,1.0400701761245728,284.9144897460937,284.95001220703125,298.0326538085937,293.6550598144531,297.55572509765625,297.276123046875,284.9168701171875,1.0,0.5621603727340698,0.498074322938919,0.498074322938919,1.0,1.0,-3.0044291019439697,1.1084734201431274,1.8959555625915527,0.4338167905807495,0.8753806948661804,0.8753806948661804,0.0,139.61953735351562,140.0,57194.015625,0.0,2258.596435546875,1.0,279.4575500488281,283.25567626953125,296.6806640625,300.4051208496094,293.1499938964844,293.1499938964844,279.75,36406.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892109751701355,1.0,0.0,0.0,3.5918431282043457,3.5918667316436768,8.608510597696295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.49462890625,0.0,1472.4185791015625,1895.4371337890625,0.0,3329.931884765625,0.8892090320587158,1.0,0.0,3.0,1.0,0.0
18093060,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.6512359976768494,0.5185175538063049,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.87571120262146,0.3879758715629577,0.3686945736408233,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8563664555549622,0.3621528148651123,0.2546540796756744,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8378711938858032,0.3380647301673889,0.3220406472682953,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7392445802688599,0.2292956560850143,1.042581558227539,284.9892883300781,284.95001220703125,298.0526733398437,293.6595764160156,297.5646057128906,297.27947998046875,284.9877319335937,1.0,0.5627275705337524,0.4965760707855224,0.4965760707855224,1.0,1.0,-3.0095367431640625,1.1077381372451782,1.9017986059188845,0.4316312968730926,0.9442040920257568,0.9442040920257568,0.0,138.9875030517578,143.0,56959.6328125,0.0,2264.501953125,1.0,279.74249267578125,283.3400573730469,296.64276123046875,300.2726745605469,293.1499938964844,293.1499938964844,279.45001220703125,35622.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850346803665161,1.0,0.0,0.0,3.788262605667114,3.788287878036499,9.57576389737369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.912109375,0.0,1689.5709228515625,1895.4371337890625,0.0,3263.7431640625,0.9383081793785096,1.0,0.0,3.0,1.0,0.0
18093120,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.6512359976768494,0.5185175538063049,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.87571120262146,0.3879758715629577,0.3686945736408233,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8563664555549622,0.3621528148651123,0.2546540796756744,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8378711938858032,0.3380647301673889,0.3220406472682953,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7392445802688599,0.2292956560850143,1.042581558227539,284.9892883300781,284.95001220703125,298.0526733398437,293.6595764160156,297.5646057128906,297.27947998046875,284.9877319335937,1.0,0.5627275705337524,0.4965760707855224,0.4965760707855224,1.0,1.0,-3.0095367431640625,1.1077381372451782,1.9017986059188845,0.4316312968730926,0.9442040920257568,0.9442040920257568,0.0,138.9875030517578,143.0,56959.6328125,0.0,2264.501953125,1.0,279.74249267578125,283.3400573730469,296.64276123046875,300.2726745605469,293.1499938964844,293.1499938964844,279.45001220703125,35622.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850346803665161,1.0,0.0,0.0,3.788262605667114,3.788287878036499,9.57576389737369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.912109375,0.0,1689.5709228515625,1895.4371337890625,0.0,3263.7431640625,0.9383081793785096,1.0,0.0,3.0,1.0,0.0
18093180,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.6532688140869141,0.5197342038154602,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8768273591995239,0.390260249376297,0.3709518313407898,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.856352686882019,0.3628580272197723,0.2552390694618225,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8382103443145752,0.3391942679882049,0.3232128024101257,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.739181637763977,0.2296884506940841,1.0447423458099363,284.9148254394531,284.95001220703125,298.0742492675781,293.6636962890625,297.5699462890625,297.27642822265625,284.9174499511719,1.0,0.5643826127052307,0.4950778186321258,0.4950778186321258,1.0,1.0,-3.018420457839966,1.1085201501846311,1.9099003076553345,0.430248886346817,0.8795946836471558,0.8795946836471558,0.0,139.70364379882812,146.0,57325.484375,0.0,2284.1279296875,1.0,279.4574890136719,283.2498474121094,296.6837158203125,300.4122009277344,293.1499938964844,293.1499938964844,279.75,36377.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892726480960846,1.0,0.0,0.0,3.605853080749512,3.6058766841888414,8.675796152601833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.2900390625,0.0,1487.394775390625,1895.4371337890625,0.0,3335.69580078125,0.8927299976348877,1.0,0.0,3.0,1.0,0.0
18093240,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.6532688140869141,0.5197342038154602,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8768273591995239,0.390260249376297,0.3709518313407898,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.856352686882019,0.3628580272197723,0.2552390694618225,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8382103443145752,0.3391942679882049,0.3232128024101257,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.739181637763977,0.2296884506940841,1.0447423458099363,284.9148254394531,284.95001220703125,298.0742492675781,293.6636962890625,297.5699462890625,297.27642822265625,284.9174499511719,1.0,0.5643826127052307,0.4950778186321258,0.4950778186321258,1.0,1.0,-3.018420457839966,1.1085201501846311,1.9099003076553345,0.430248886346817,0.8795946836471558,0.8795946836471558,0.0,139.70364379882812,146.0,57325.484375,0.0,2284.1279296875,1.0,279.4574890136719,283.2498474121094,296.6837158203125,300.4122009277344,293.1499938964844,293.1499938964844,279.75,36377.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892726480960846,1.0,0.0,0.0,3.605853080749512,3.6058766841888414,8.675796152601833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.2900390625,0.0,1487.394775390625,1895.4371337890625,0.0,3335.69580078125,0.8927299976348877,1.0,0.0,3.0,1.0,0.0
18093300,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9990000128746032,0.6544199585914612,0.5210683941841125,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8770051002502441,0.3916280269622803,0.3721264600753784,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8559849858283997,0.3634417355060577,0.2555581033229828,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8380323052406311,0.3399383425712585,0.3238232731819153,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7388426065444946,0.2300041168928146,1.045881748199463,284.9989929199219,284.95001220703125,298.0856628417969,293.6656188964844,297.5741271972656,297.27685546875,284.99249267578125,1.0,0.5655072331428528,0.4943286776542663,0.4943286776542663,1.0,1.0,-3.02392053604126,1.1093320846557615,1.914588570594788,0.4297505915164947,0.9436884522438048,0.9436884522438048,0.0,140.3289794921875,146.0,57245.8125,0.0,2297.268798828125,1.0,279.70135498046875,283.3318176269531,296.6357727050781,300.2361145019531,293.1499938964844,293.1499938964844,279.75,35222.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886890172958374,1.0,0.0,0.0,3.773425579071045,3.7734506130218506,9.500902251602384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.685546875,0.0,1668.8590087890625,1895.4371337890625,0.0,3281.11279296875,0.9357861876487732,1.0,0.0,3.0,1.0,0.0
18093360,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.655375599861145,0.5225242376327515,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8772279620170593,0.3929893970489502,0.3734458088874817,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8556700348854065,0.3639994859695434,0.2559833824634552,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8378874063491821,0.3406632840633392,0.3245491683483124,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7385409474372864,0.2303165644407272,1.047428011894226,284.9903259277344,284.95001220703125,298.0975646972656,293.6674194335937,297.5780639648437,297.2767028808594,284.9906921386719,1.0,0.5668176412582397,0.4936103224754333,0.4936103224754333,1.0,1.0,-3.0304982662200928,1.1106277704238892,1.919870495796204,0.4295448958873749,0.9500828981399536,0.9500828981399536,0.0,141.03883361816406,149.0,57199.796875,0.0,2312.841064453125,1.0,279.7430114746094,283.33514404296875,296.651123046875,300.2947692871094,293.1499938964844,293.1499938964844,279.45001220703125,35655.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857957720756531,1.0,0.0,0.0,3.806942939758301,3.8069684505462646,9.670435474617989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.1767578125,0.0,1712.193359375,1895.4371337890625,0.0,3270.86865234375,0.9422864317893982,1.0,0.0,3.0,1.0,0.0
18093420,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9990000128746032,0.6557758450508118,0.5272467732429504,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8764029741287231,0.395309180021286,0.3757766783237457,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8537773489952087,0.3646242320537567,0.2565465271472931,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8364474773406982,0.3417101204395294,0.3256898820400238,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7369533777236938,0.2306676506996154,1.049596071243286,284.9176330566406,284.95001220703125,298.12274169921875,293.6706848144531,297.5817565917969,297.2690124511719,284.9194641113281,1.0,0.5697569251060486,0.4921735823154449,0.4921735823154449,1.0,1.0,-3.04363226890564,1.1131798028945925,1.9304523468017576,0.4291862845420837,0.888485848903656,0.888485848903656,0.0,143.03294372558594,152.0,57792.10546875,0.0,2347.111083984375,1.0,279.457275390625,283.2416381835937,296.6938781738281,300.4478759765625,293.1499938964844,293.1499938964844,279.75,36325.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941891193389893,1.0,0.0,0.0,3.6444575786590576,3.644481420516968,8.862557479005773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.06396484375,0.0,1529.442138671875,1895.4371337890625,0.0,3349.361083984375,0.901570737361908,1.0,0.0,3.0,1.0,0.0
18093480,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9990000128746032,0.6557758450508118,0.5272467732429504,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8764029741287231,0.395309180021286,0.3757766783237457,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8537773489952087,0.3646242320537567,0.2565465271472931,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8364474773406982,0.3417101204395294,0.3256898820400238,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7369533777236938,0.2306676506996154,1.049596071243286,284.9176330566406,284.95001220703125,298.12274169921875,293.6706848144531,297.5817565917969,297.2690124511719,284.9194641113281,1.0,0.5697569251060486,0.4921735823154449,0.4921735823154449,1.0,1.0,-3.04363226890564,1.1131798028945925,1.9304523468017576,0.4291862845420837,0.888485848903656,0.888485848903656,0.0,143.03294372558594,152.0,57792.10546875,0.0,2347.111083984375,1.0,279.457275390625,283.2416381835937,296.6938781738281,300.4478759765625,293.1499938964844,293.1499938964844,279.75,36325.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941891193389893,1.0,0.0,0.0,3.6444575786590576,3.644481420516968,8.862557479005773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.06396484375,0.0,1529.442138671875,1895.4371337890625,0.0,3349.361083984375,0.901570737361908,1.0,0.0,3.0,1.0,0.0
18093540,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.6562338471412659,0.5324071645736694,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8755266070365906,0.3980768918991089,0.3783352077007293,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.851848304271698,0.3656914830207824,0.2572563886642456,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8349329829216003,0.3431003391742706,0.3269765973091125,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7353101968765259,0.2312620878219604,1.0522559881210327,284.9960327148437,284.95001220703125,298.1499938964844,293.6734619140625,297.5891418457031,297.265869140625,284.9950561523437,1.0,0.573050320148468,0.4907368719577789,0.4907368719577789,1.0,1.0,-3.058506965637207,1.116403341293335,1.9421035051345823,0.4290988743305206,0.9637067317962646,0.9637067317962646,0.0,145.25,140.0,57753.2578125,0.0,2386.034912109375,1.0,279.742919921875,283.3285522460937,296.6608581542969,300.3366394042969,293.1499938964844,293.1499938964844,279.45001220703125,35601.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879985213279724,1.0,0.0,0.0,3.852668046951294,3.852694034576416,9.904133548843674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.00390625,0.0,1767.405029296875,1895.4371337890625,0.0,3291.485107421875,0.9526557326316832,1.0,0.0,3.0,1.0,0.0
18093600,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.6562338471412659,0.5324071645736694,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8755266070365906,0.3980768918991089,0.3783352077007293,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.851848304271698,0.3656914830207824,0.2572563886642456,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8349329829216003,0.3431003391742706,0.3269765973091125,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7353101968765259,0.2312620878219604,1.0522559881210327,284.9960327148437,284.95001220703125,298.1499938964844,293.6734619140625,297.5891418457031,297.265869140625,284.9950561523437,1.0,0.573050320148468,0.4907368719577789,0.4907368719577789,1.0,1.0,-3.058506965637207,1.116403341293335,1.9421035051345823,0.4290988743305206,0.9637067317962646,0.9637067317962646,0.0,145.25,140.0,57753.2578125,0.0,2386.034912109375,1.0,279.742919921875,283.3285522460937,296.6608581542969,300.3366394042969,293.1499938964844,293.1499938964844,279.45001220703125,35601.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879985213279724,1.0,0.0,0.0,3.852668046951294,3.852694034576416,9.904133548843674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.00390625,0.0,1767.405029296875,1895.4371337890625,0.0,3291.485107421875,0.9526557326316832,1.0,0.0,3.0,1.0,0.0
18093660,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6565190553665161,0.5268487930297852,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8802982568740845,0.4002498984336853,0.380428284406662,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8551620841026306,0.3661593198776245,0.2576325237751007,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8383772969245911,0.3439714014530182,0.3278450965881347,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7379626035690308,0.2315054386854171,1.053438425064087,284.91412353515625,284.95001220703125,298.1781311035156,293.6747741699219,297.5946044921875,297.259765625,284.9137268066406,1.0,0.5714002251625061,0.4891909062862396,0.4891909062862396,1.0,1.0,-3.0572855472564697,1.1127886772155762,1.944496750831604,0.4261117279529571,0.8960539698600769,0.8960539698600769,0.0,143.4728546142578,140.0,58152.19921875,0.0,2374.505615234375,1.0,279.4581298828125,283.2286376953125,296.7005310058594,300.4839172363281,293.1499938964844,293.1499938964844,279.45001220703125,36327.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966840505599976,1.0,0.0,0.0,3.6841745376586914,3.684199094772339,9.056777798832628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.4638671875,0.0,1573.9942626953125,1895.4371337890625,0.0,3372.6552734375,0.9106139540672302,1.0,0.0,3.0,1.0,0.0
18093720,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.656592071056366,0.5264201164245605,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8806052207946777,0.4003402590751648,0.3805082142353058,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8553993701934814,0.3661779463291168,0.25764200091362,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8386145234107971,0.3440063893795013,0.3278734683990478,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7381529211997986,0.2315140217542648,1.0534552335739136,284.9141845703125,284.95001220703125,298.1793212890625,293.6748046875,297.5949401855469,297.2596740722656,284.9153137207031,1.0,0.5712575316429138,0.4891264736652374,0.4891264736652374,1.0,1.0,-3.056932210922241,1.112514853477478,1.9444174766540527,0.4259240925312042,0.8951306343078613,0.8951306343078613,0.0,143.32513427734375,143.0,58096.14453125,0.0,2373.084228515625,1.0,279.4570007324219,283.2306823730469,296.6989440917969,300.47857666015625,293.1499938964844,293.1499938964844,279.1499938964844,36355.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967245221138,1.0,0.0,0.0,3.6753416061401367,3.675365924835205,9.013401154334132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.1455078125,0.0,1564.2200927734375,1895.4371337890625,0.0,3373.033203125,0.9086561799049376,1.0,0.0,3.0,1.0,0.0
18093780,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.658607006072998,0.5243238210678101,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.883438229560852,0.4025945365428924,0.3825801014900207,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8568158745765686,0.3666191399097442,0.2579191327095032,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8402854800224304,0.3448574244976043,0.3286401033401489,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7392325401306152,0.2317124903202057,1.0542012453079224,284.8881225585937,284.95001220703125,298.2105407714844,293.6737060546875,297.6042175292969,297.2579040527344,284.89227294921875,1.0,0.5714653134346008,0.4875161051750183,0.4875161051750183,1.0,1.0,-3.0590391159057617,1.1101422309875488,1.948896884918213,0.4229169189929962,0.8391110897064209,0.8391110897064209,0.0,142.74732971191406,146.0,58038.2421875,0.0,2373.987548828125,1.0,279.1591491699219,283.18634033203125,296.6834411621094,300.4779357910156,293.1499938964844,293.1499938964844,279.45001220703125,36573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008370041847228,1.0,0.0,0.0,3.4325296878814697,3.432551860809326,7.861798394515063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.3515625,0.0,1308.448486328125,1895.4371337890625,0.0,3411.38525390625,0.8523714542388916,1.0,0.0,3.0,1.0,0.0
18093840,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.658607006072998,0.5243238210678101,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.883438229560852,0.4025945365428924,0.3825801014900207,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8568158745765686,0.3666191399097442,0.2579191327095032,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8402854800224304,0.3448574244976043,0.3286401033401489,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7392325401306152,0.2317124903202057,1.0542012453079224,284.8881225585937,284.95001220703125,298.2105407714844,293.6737060546875,297.6042175292969,297.2579040527344,284.89227294921875,1.0,0.5714653134346008,0.4875161051750183,0.4875161051750183,1.0,1.0,-3.0590391159057617,1.1101422309875488,1.948896884918213,0.4229169189929962,0.8391110897064209,0.8391110897064209,0.0,142.74732971191406,146.0,58038.2421875,0.0,2373.987548828125,1.0,279.1591491699219,283.18634033203125,296.6834411621094,300.4779357910156,293.1499938964844,293.1499938964844,279.45001220703125,36573.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008370041847228,1.0,0.0,0.0,3.4325296878814697,3.432551860809326,7.861798394515063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.3515625,0.0,1308.448486328125,1895.4371337890625,0.0,3411.38525390625,0.8523714542388916,1.0,0.0,3.0,1.0,0.0
18093900,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.6600566506385803,0.5243457555770874,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8843681216239929,0.4040008783340454,0.38377645611763,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8570831418037415,0.367127925157547,0.2581758201122284,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8406863212585449,0.3455135524272918,0.3291512727737427,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7393979430198669,0.2319708317518234,1.0550026893615725,284.96063232421875,284.95001220703125,298.226806640625,293.6723022460937,297.6111755371094,297.2602844238281,284.9519348144531,1.0,0.5720272660255432,0.4867109060287475,0.4867109060287475,1.0,1.0,-3.062386512756348,1.109873652458191,1.9525128602981567,0.4218586087226867,0.888019323348999,0.888019323348999,0.0,142.88607788085938,146.0,58064.4921875,0.0,2380.9091796875,1.0,279.3971862792969,283.25311279296875,296.63189697265625,300.2920227050781,293.1499938964844,293.1499938964844,279.45001220703125,35373.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938328623771667,1.0,0.0,0.0,3.603105545043945,3.603129148483277,8.662580626150884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.8095703125,0.0,1476.9954833984375,1895.4371337890625,0.0,3346.033203125,0.8942281603813171,1.0,0.0,3.0,1.0,0.0
18093960,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.6613377928733826,0.5247604250907898,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8851681351661682,0.4053863883018493,0.385097473859787,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8572424650192261,0.3676076233386993,0.2585267126560211,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8409737348556519,0.3461501598358154,0.3297686874866485,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7394747138023376,0.2322248220443725,1.0561888217926023,284.97479248046875,284.95001220703125,298.2434997558594,293.6703186035156,297.6180114746094,297.2620544433594,284.97186279296875,1.0,0.572860062122345,0.4860616326332092,0.4860616326332092,1.0,1.0,-3.06706166267395,1.1104305982589722,1.9566309452056885,0.4213475883007049,0.9012491106987,0.9012491106987,0.0,143.2016143798828,149.0,57919.2890625,0.0,2391.227783203125,1.0,279.4413146972656,283.2783508300781,296.642822265625,300.329833984375,293.1499938964844,293.1499938964844,279.75,35601.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915886878967285,1.0,0.0,0.0,3.6151318550109854,3.615155458450317,8.720504069970048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.69091796875,0.0,1491.7713623046875,1895.4371337890625,0.0,3325.06201171875,0.900144100189209,1.0,0.0,3.0,1.0,0.0
18094020,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.6637689471244812,0.5269161462783813,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8861017823219299,0.4083248376846313,0.3878732323646545,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8569464683532715,0.3687181770801544,0.2593150734901428,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8409635424613953,0.3475548028945923,0.3311106264591217,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7391482591629028,0.2328422218561172,1.0590256452560425,285.00958251953125,284.95001220703125,298.2780456542969,293.664794921875,297.63238525390625,297.2660827636719,285.00994873046875,1.0,0.5751531720161438,0.4847630560398102,0.4847630560398102,1.0,1.0,-3.07895827293396,1.1125946044921875,1.966363787651062,0.4207949042320251,0.9633368253707886,0.9633368253707886,0.0,144.3500213623047,152.0,57720.4921875,0.0,2419.421875,1.0,279.7425537109375,283.3314514160156,296.6536560058594,300.3218078613281,293.1499938964844,293.1499938964844,279.45001220703125,35565.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886913001537323,1.0,0.0,0.0,3.844925165176392,3.8449511528015137,9.8643636192719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.224609375,0.0,1757.6107177734375,1895.4371337890625,0.0,3281.32666015625,0.9513826966285706,1.0,0.0,3.0,1.0,0.0
18094080,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.6637689471244812,0.5269161462783813,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8861017823219299,0.4083248376846313,0.3878732323646545,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8569464683532715,0.3687181770801544,0.2593150734901428,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8409635424613953,0.3475548028945923,0.3311106264591217,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7391482591629028,0.2328422218561172,1.0590256452560425,285.00958251953125,284.95001220703125,298.2780456542969,293.664794921875,297.63238525390625,297.2660827636719,285.00994873046875,1.0,0.5751531720161438,0.4847630560398102,0.4847630560398102,1.0,1.0,-3.07895827293396,1.1125946044921875,1.966363787651062,0.4207949042320251,0.9633368253707886,0.9633368253707886,0.0,144.3500213623047,152.0,57720.4921875,0.0,2419.421875,1.0,279.7425537109375,283.3314514160156,296.6536560058594,300.3218078613281,293.1499938964844,293.1499938964844,279.45001220703125,35565.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886913001537323,1.0,0.0,0.0,3.844925165176392,3.8449511528015137,9.8643636192719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.224609375,0.0,1757.6107177734375,1895.4371337890625,0.0,3281.32666015625,0.9513826966285706,1.0,0.0,3.0,1.0,0.0
18094140,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9990000128746032,0.6640200614929199,0.5316222906112671,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.885256826877594,0.4106588065624237,0.3902474045753479,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8549370169639587,0.3691405057907104,0.2597568929195404,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8393834829330444,0.3483957648277282,0.332080215215683,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7374818921089172,0.2330753356218338,1.060754895210266,284.9264221191406,284.95001220703125,298.3140563964844,293.6572570800781,297.64013671875,297.259033203125,284.9273986816406,1.0,0.5779540538787842,0.4834644794464111,0.4834644794464111,1.0,1.0,-3.0912468433380127,1.1148769855499268,1.976369857788086,0.4203411340713501,0.9026331901550292,0.9026331901550292,0.0,146.3246612548828,155.0,58383.515625,0.0,2452.906494140625,1.0,279.4569396972656,283.2256164550781,296.6897888183594,300.48223876953125,293.1499938964844,293.1499938964844,279.1499938964844,36267.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975448608398438,1.0,0.0,0.0,3.699218034744263,3.69924259185791,9.130891385211726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.44921875,0.0,1590.64990234375,1895.4371337890625,0.0,3380.687744140625,0.9143840670585632,1.0,0.0,3.0,1.0,0.0
