time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094200,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9990000128746032,0.6640200614929199,0.5316222906112671,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.885256826877594,0.4106588065624237,0.3902474045753479,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8549370169639587,0.3691405057907104,0.2597568929195404,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8393834829330444,0.3483957648277282,0.332080215215683,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7374818921089172,0.2330753356218338,1.060754895210266,284.9264221191406,284.95001220703125,298.3140563964844,293.6572570800781,297.64013671875,297.259033203125,284.9273986816406,1.0,0.5779540538787842,0.4834644794464111,0.4834644794464111,1.0,1.0,-3.0912468433380127,1.1148769855499268,1.976369857788086,0.4203411340713501,0.9026331901550292,0.9026331901550292,0.0,146.3246612548828,155.0,58383.515625,0.0,2452.906494140625,1.0,279.4569396972656,283.2256164550781,296.6897888183594,300.48223876953125,293.1499938964844,293.1499938964844,279.1499938964844,36267.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975448608398438,1.0,0.0,0.0,3.699218034744263,3.69924259185791,9.130891385211726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.44921875,0.0,1590.64990234375,1895.4371337890625,0.0,3380.687744140625,0.9143840670585632,1.0,0.0,3.0,1.0,0.0
18094260,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6628968715667725,0.5376981496810913,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8835106492042542,0.4129084944725036,0.3924331665039062,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8520709276199341,0.3694396913051605,0.2600228488445282,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8369906544685364,0.3491086363792419,0.3328351974487304,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.735095739364624,0.2331967949867248,1.0617111921310425,284.8966369628906,284.95001220703125,298.351318359375,293.6478271484375,297.6465148925781,297.2494506835937,284.900146484375,1.0,0.5810111165046692,0.4819049537181854,0.4819049537181854,1.0,1.0,-3.103555917739868,1.1165969371795654,1.9869589805603027,0.4194059669971466,0.8502326607704163,0.8502326607704163,0.0,148.7559356689453,143.0,58665.3828125,0.0,2489.09619140625,1.0,279.1588439941406,283.17352294921875,296.66766357421875,300.4973449707031,293.1499938964844,293.1499938964844,279.45001220703125,36487.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037682414054872,1.0,0.0,0.0,3.482408046722412,3.482430458068848,8.09193863915425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5087890625,0.0,1358.0621337890625,1895.4371337890625,0.0,3438.684326171875,0.8639939427375793,1.0,0.0,3.0,1.0,0.0
18094320,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6628968715667725,0.5376981496810913,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8835106492042542,0.4129084944725036,0.3924331665039062,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8520709276199341,0.3694396913051605,0.2600228488445282,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8369906544685364,0.3491086363792419,0.3328351974487304,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.735095739364624,0.2331967949867248,1.0617111921310425,284.8966369628906,284.95001220703125,298.351318359375,293.6478271484375,297.6465148925781,297.2494506835937,284.900146484375,1.0,0.5810111165046692,0.4819049537181854,0.4819049537181854,1.0,1.0,-3.103555917739868,1.1165969371795654,1.9869589805603027,0.4194059669971466,0.8502326607704163,0.8502326607704163,0.0,148.7559356689453,143.0,58665.3828125,0.0,2489.09619140625,1.0,279.1588439941406,283.17352294921875,296.66766357421875,300.4973449707031,293.1499938964844,293.1499938964844,279.45001220703125,36487.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037682414054872,1.0,0.0,0.0,3.482408046722412,3.482430458068848,8.09193863915425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5087890625,0.0,1358.0621337890625,1895.4371337890625,0.0,3438.684326171875,0.8639939427375793,1.0,0.0,3.0,1.0,0.0
18094380,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.6636481881141663,0.5311595797538757,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8890655040740967,0.4156509041786194,0.3948279917240143,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8559203743934631,0.37024787068367,0.2604471445083618,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8409134745597839,0.3502174019813537,0.3337141871452331,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7381148338317871,0.233580082654953,1.0627633333206177,284.9739074707031,284.95001220703125,298.3897705078125,293.6366271972656,297.65899658203125,297.2491760253906,284.9693908691406,1.0,0.5790512561798096,0.4803454279899597,0.4803454279899597,1.0,1.0,-3.1014297008514404,1.112429141998291,1.98900043964386,0.4161425530910492,0.9098216891288756,0.9098216891288756,0.0,146.6188201904297,146.0,58434.13671875,0.0,2473.744873046875,1.0,279.44158935546875,283.25811767578125,296.6162109375,300.3426208496094,293.1499938964844,293.1499938964844,279.1499938964844,35620.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960379958152771,1.0,0.0,0.0,3.6676101684570312,3.667634248733521,8.975519563136913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.9208984375,0.0,1549.99462890625,1895.4371337890625,0.0,3366.625,0.9108638167381288,1.0,0.0,3.0,1.0,0.0
18094440,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.6636481881141663,0.5311595797538757,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8890655040740967,0.4156509041786194,0.3948279917240143,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8559203743934631,0.37024787068367,0.2604471445083618,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8409134745597839,0.3502174019813537,0.3337141871452331,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7381148338317871,0.233580082654953,1.0627633333206177,284.9739074707031,284.95001220703125,298.3897705078125,293.6366271972656,297.65899658203125,297.2491760253906,284.9693908691406,1.0,0.5790512561798096,0.4803454279899597,0.4803454279899597,1.0,1.0,-3.1014297008514404,1.112429141998291,1.98900043964386,0.4161425530910492,0.9098216891288756,0.9098216891288756,0.0,146.6188201904297,146.0,58434.13671875,0.0,2473.744873046875,1.0,279.44158935546875,283.25811767578125,296.6162109375,300.3426208496094,293.1499938964844,293.1499938964844,279.1499938964844,35620.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960379958152771,1.0,0.0,0.0,3.6676101684570312,3.667634248733521,8.975519563136913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.9208984375,0.0,1549.99462890625,1895.4371337890625,0.0,3366.625,0.9108638167381288,1.0,0.0,3.0,1.0,0.0
18094500,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.6645945906639099,0.5291410088539124,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8911428451538086,0.41682168841362,0.3960133790969848,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.857201337814331,0.370434045791626,0.260646641254425,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8422683477401733,0.3505983054637909,0.3341437578201294,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7391105890274048,0.2336658090353012,1.0633230209350586,284.91314697265625,284.95001220703125,298.40936279296875,293.6304016113281,297.6651916503906,297.24884033203125,284.923828125,1.0,0.578971803188324,0.479565680027008,0.479565680027008,1.0,1.0,-3.1018452644348145,1.1109633445739746,1.99088191986084,0.4144573509693146,0.8593440055847168,0.8593440055847168,0.0,145.99403381347656,146.0,58243.30078125,0.0,2471.246337890625,1.0,279.1995849609375,283.2025146484375,296.6576538085937,300.4983825683594,293.1499938964844,293.1499938964844,279.1499938964844,36774.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015783071517944,1.0,0.0,0.0,3.4683194160461426,3.468341827392578,8.026597129173751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.427734375,0.0,1345.7821044921875,1895.4371337890625,0.0,3418.2919921875,0.8642764091491699,1.0,0.0,3.0,1.0,0.0
18094560,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.6656050682067871,0.5286314487457275,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8922985792160034,0.4180439710617065,0.3971290290355682,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8576206564903259,0.3706642091274261,0.2607846558094024,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8428170680999756,0.3510122001171112,0.3345091938972473,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7394165396690369,0.2337707579135894,1.063711404800415,284.9110107421875,284.95001220703125,298.42919921875,293.6238098144531,297.671875,297.2490234375,284.9171142578125,1.0,0.5791966915130615,0.4788798093795776,0.4788798093795776,1.0,1.0,-3.1036434173583984,1.110229730606079,1.99341368675232,0.4132240712642669,0.8480854630470276,0.8480854630470276,0.0,145.90196228027344,149.0,58295.58203125,0.0,2474.181884765625,1.0,279.1587219238281,283.18731689453125,296.6393737792969,300.44293212890625,293.1499938964844,293.1499938964844,279.45001220703125,36519.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026216268539428,1.0,0.0,0.0,3.446077585220337,3.4460997581481934,7.923980547275278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5927734375,0.0,1321.5758056640625,1895.4371337890625,0.0,3428.009521484375,0.8565061092376709,1.0,0.0,3.0,1.0,0.0
18094620,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.6679149866104126,0.5291807651519775,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.89394211769104,0.4208590388298034,0.3996780514717102,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8578751087188721,0.371495246887207,0.2612919509410858,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8433263301849365,0.3521423041820526,0.3354953527450561,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.739531934261322,0.2341942489147186,1.0653502941131592,284.98358154296875,284.95001220703125,298.4695129394531,293.6094970703125,297.68768310546875,297.2526550292969,284.9791259765625,1.0,0.5805172324180603,0.4775080680847168,0.4775080680847168,1.0,1.0,-3.111128330230713,1.1103496551513672,2.0007786750793457,0.4112209975719452,0.910332202911377,0.910332202911377,0.0,146.3551483154297,152.0,58307.65234375,0.0,2490.850341796875,1.0,279.4413757324219,283.260986328125,296.5911560058594,300.3041381835937,293.1499938964844,293.1499938964844,279.1499938964844,35548.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954777121543884,1.0,0.0,0.0,3.6578311920166016,3.657855272293091,8.927721069085237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.5859375,0.0,1538.515380859375,1895.4371337890625,0.0,3361.39453125,0.9095491766929626,1.0,0.0,3.0,1.0,0.0
18094680,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.6679149866104126,0.5291807651519775,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.89394211769104,0.4208590388298034,0.3996780514717102,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8578751087188721,0.371495246887207,0.2612919509410858,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8433263301849365,0.3521423041820526,0.3354953527450561,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.739531934261322,0.2341942489147186,1.0653502941131592,284.98358154296875,284.95001220703125,298.4695129394531,293.6094970703125,297.68768310546875,297.2526550292969,284.9791259765625,1.0,0.5805172324180603,0.4775080680847168,0.4775080680847168,1.0,1.0,-3.111128330230713,1.1103496551513672,2.0007786750793457,0.4112209975719452,0.910332202911377,0.910332202911377,0.0,146.3551483154297,152.0,58307.65234375,0.0,2490.850341796875,1.0,279.4413757324219,283.260986328125,296.5911560058594,300.3041381835937,293.1499938964844,293.1499938964844,279.1499938964844,35548.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954777121543884,1.0,0.0,0.0,3.6578311920166016,3.657855272293091,8.927721069085237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.5859375,0.0,1538.515380859375,1895.4371337890625,0.0,3361.39453125,0.9095491766929626,1.0,0.0,3.0,1.0,0.0
18094740,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.6685029864311218,0.5323775410652161,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8939286470413208,0.4232597947120666,0.4020748436450958,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8565828800201416,0.3718656003475189,0.2616631984710693,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8423886299133301,0.3528954982757568,0.3363392949104309,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7384212017059326,0.2343649268150329,1.066623330116272,284.919921875,284.95001220703125,298.510498046875,293.5938720703125,297.6988220214844,297.2488098144531,284.9277038574219,1.0,0.5826371908187866,0.4761363267898559,0.4761363267898559,1.0,1.0,-3.120842933654785,1.1113406419754028,2.0095021724700928,0.4094740450382232,0.8524538278579712,0.8524538278579712,0.0,147.72805786132812,155.0,58336.83984375,0.0,2516.760009765625,1.0,279.1585388183594,283.1889038085937,296.6147155761719,300.4181823730469,293.1499938964844,293.1499938964844,279.45001220703125,36480.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032092690467834,1.0,0.0,0.0,3.446494579315185,3.446516752243042,7.925897875793453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.7236328125,0.0,1321.7227783203125,1895.4371337890625,0.0,3433.481201171875,0.8579487204551697,1.0,0.0,3.0,1.0,0.0
18094800,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.6685029864311218,0.5323775410652161,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8939286470413208,0.4232597947120666,0.4020748436450958,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8565828800201416,0.3718656003475189,0.2616631984710693,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8423886299133301,0.3528954982757568,0.3363392949104309,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7384212017059326,0.2343649268150329,1.066623330116272,284.919921875,284.95001220703125,298.510498046875,293.5938720703125,297.6988220214844,297.2488098144531,284.9277038574219,1.0,0.5826371908187866,0.4761363267898559,0.4761363267898559,1.0,1.0,-3.120842933654785,1.1113406419754028,2.0095021724700928,0.4094740450382232,0.8524538278579712,0.8524538278579712,0.0,147.72805786132812,155.0,58336.83984375,0.0,2516.760009765625,1.0,279.1585388183594,283.1889038085937,296.6147155761719,300.4181823730469,293.1499938964844,293.1499938964844,279.45001220703125,36480.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032092690467834,1.0,0.0,0.0,3.446494579315185,3.446516752243042,7.925897875793453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.7236328125,0.0,1321.7227783203125,1895.4371337890625,0.0,3433.481201171875,0.8579487204551697,1.0,0.0,3.0,1.0,0.0
18094860,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6688678860664368,0.5366162061691284,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8934644460678101,0.4260658323764801,0.4046635627746582,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8549064993858337,0.3726499378681183,0.262168288230896,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.841056227684021,0.3539786636829376,0.3373238146305084,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7369710803031921,0.2347540408372879,1.0683305263519287,284.98651123046875,284.95001220703125,298.5520324707031,293.5770263671875,297.7119445800781,297.2478332519531,284.9826965332031,1.0,0.5853105187416077,0.474694013595581,0.474694013595581,1.0,1.0,-3.1328907012939453,1.1130691766738892,2.0198216438293457,0.4080472290515899,0.9144496917724608,0.9144496917724608,0.0,149.5406951904297,158.0,58523.48828125,0.0,2549.68408203125,1.0,279.4415283203125,283.25439453125,296.564208984375,300.2904357910156,293.1499938964844,293.1499938964844,279.1499938964844,35550.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971816301345825,1.0,0.0,0.0,3.6762754917144775,3.676299810409546,9.017982733894314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.2392578125,0.0,1559.214111328125,1895.4371337890625,0.0,3377.298828125,0.913384735584259,1.0,0.0,3.0,1.0,0.0
18094920,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6688678860664368,0.5366162061691284,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8934644460678101,0.4260658323764801,0.4046635627746582,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8549064993858337,0.3726499378681183,0.262168288230896,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.841056227684021,0.3539786636829376,0.3373238146305084,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7369710803031921,0.2347540408372879,1.0683305263519287,284.98651123046875,284.95001220703125,298.5520324707031,293.5770263671875,297.7119445800781,297.2478332519531,284.9826965332031,1.0,0.5853105187416077,0.474694013595581,0.474694013595581,1.0,1.0,-3.1328907012939453,1.1130691766738892,2.0198216438293457,0.4080472290515899,0.9144496917724608,0.9144496917724608,0.0,149.5406951904297,158.0,58523.48828125,0.0,2549.68408203125,1.0,279.4415283203125,283.25439453125,296.564208984375,300.2904357910156,293.1499938964844,293.1499938964844,279.1499938964844,35550.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971816301345825,1.0,0.0,0.0,3.6762754917144775,3.676299810409546,9.017982733894314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.2392578125,0.0,1559.214111328125,1895.4371337890625,0.0,3377.298828125,0.913384735584259,1.0,0.0,3.0,1.0,0.0
18094980,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9990000128746032,0.6674738526344299,0.5422395467758179,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8920792937278748,0.428431361913681,0.4070604145526886,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8524047136306763,0.3729887008666992,0.2625363767147064,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8389525413513184,0.3546943962574005,0.3381597399711609,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7348577976226807,0.2348790466785431,1.069557547569275,284.9224548339844,284.95001220703125,298.593994140625,293.5591125488281,297.7214050292969,297.2410888671875,284.9291381835937,1.0,0.5883239507675171,0.4732517004013061,0.4732517004013061,1.0,1.0,-3.145457029342652,1.1148988008499146,2.030558109283448,0.4072835743427276,0.8585758209228516,0.8585758209228516,0.0,151.8679656982422,146.0,58715.81640625,0.0,2586.611328125,1.0,279.1584167480469,283.17889404296875,296.5843200683594,300.4092712402344,293.1499938964844,293.1499938964844,279.45001220703125,36439.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057954549789428,1.0,0.0,0.0,3.4791088104248047,3.47913122177124,8.076613653429376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.53125,0.0,1354.35888671875,1895.4371337890625,0.0,3457.543701171875,0.8651390075683594,1.0,0.0,3.0,1.0,0.0
18095040,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9990000128746032,0.6674738526344299,0.5422395467758179,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8920792937278748,0.428431361913681,0.4070604145526886,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8524047136306763,0.3729887008666992,0.2625363767147064,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8389525413513184,0.3546943962574005,0.3381597399711609,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7348577976226807,0.2348790466785431,1.069557547569275,284.9224548339844,284.95001220703125,298.593994140625,293.5591125488281,297.7214050292969,297.2410888671875,284.9291381835937,1.0,0.5883239507675171,0.4732517004013061,0.4732517004013061,1.0,1.0,-3.145457029342652,1.1148988008499146,2.030558109283448,0.4072835743427276,0.8585758209228516,0.8585758209228516,0.0,151.8679656982422,146.0,58715.81640625,0.0,2586.611328125,1.0,279.1584167480469,283.17889404296875,296.5843200683594,300.4092712402344,293.1499938964844,293.1499938964844,279.45001220703125,36439.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057954549789428,1.0,0.0,0.0,3.4791088104248047,3.47913122177124,8.076613653429376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.53125,0.0,1354.35888671875,1895.4371337890625,0.0,3457.543701171875,0.8651390075683594,1.0,0.0,3.0,1.0,0.0
18095100,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.6671942472457886,0.540540874004364,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8939223885536194,0.4298169612884521,0.4082317650318146,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8534442186355591,0.3733654618263244,0.2626993060111999,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8400759696960449,0.3552125692367553,0.3385367691516876,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7356401681900024,0.2350335568189621,1.0698819160461426,284.9822082519531,284.95001220703125,298.6150817871094,293.5498352050781,297.7278747558594,297.2405700683594,284.9763488769531,1.0,0.5877699255943298,0.4725305438041687,0.4725305438041687,1.0,1.0,-3.1458797454833984,1.1134501695632937,2.0324296951293945,0.4061469435691833,0.9066391587257384,0.9066391587257384,0.0,151.36131286621094,146.0,58740.18359375,0.0,2584.7138671875,1.0,279.399169921875,283.2349548339844,296.52801513671875,300.23309326171875,293.1499938964844,293.1499938964844,279.45001220703125,35365.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900883972644806,1.0,0.0,0.0,3.661191701889038,3.661215543746948,8.944132332544541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8583984375,0.0,1540.891845703125,1895.4371337890625,0.0,3411.8232421875,0.90822172164917,1.0,0.0,3.0,1.0,0.0
18095160,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.6676126718521118,0.535763680934906,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8975784778594971,0.4311607778072357,0.4094594717025757,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8561363816261292,0.3737021684646606,0.2629076838493347,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8427634239196777,0.355697900056839,0.3389541804790497,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7377490997314453,0.2351704090833664,1.0702663660049438,284.9813537597656,284.95001220703125,298.63623046875,293.54034423828125,297.73486328125,297.2409973144531,284.9794006347656,1.0,0.5863113403320312,0.471778392791748,0.471778392791748,1.0,1.0,-3.142834186553955,1.110572099685669,2.032262086868286,0.4042179584503174,0.9152589440345764,0.9152589440345764,0.0,149.724853515625,149.0,58550.0859375,0.0,2569.998291015625,1.0,279.442138671875,283.2448425292969,296.5285339355469,300.266845703125,293.1499938964844,293.1499938964844,279.1499938964844,35670.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000713229179382,1.0,0.0,0.0,3.684212684631348,3.684236764907837,9.05696424524649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.28515625,0.0,1569.0794677734375,1895.4371337890625,0.0,3404.2490234375,0.9146115779876708,1.0,0.0,3.0,1.0,0.0
18095220,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.6687420010566711,0.533440887928009,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9006167054176331,0.4334996044635772,0.4117127954959869,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8576282858848572,0.3740029036998749,0.2631644010543823,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8444597125053406,0.3563638925552368,0.3396292924880981,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7388446927070618,0.2352495938539505,1.070725440979004,284.9161071777344,284.95001220703125,298.6785583496094,293.52081298828125,297.7474060058594,297.2395324707031,284.9230651855469,1.0,0.5863916277885437,0.4702741205692291,0.4702741205692291,1.0,1.0,-3.1444077491760254,1.107907772064209,2.0364999771118164,0.4008324742317199,0.8557432293891907,0.8557432293891907,0.0,149.03289794921875,152.0,58496.7578125,0.0,2569.384033203125,1.0,279.1582336425781,283.16912841796875,296.5409851074219,300.3583679199219,293.1499938964844,293.1499938964844,279.45001220703125,36497.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907580018043518,1.0,0.0,0.0,3.4734835624694824,3.473505973815918,8.050517976698757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.337890625,0.0,1349.0523681640625,1895.4371337890625,0.0,3474.132080078125,0.8636186122894287,1.0,0.0,3.0,1.0,0.0
18095280,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.6687420010566711,0.533440887928009,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9006167054176331,0.4334996044635772,0.4117127954959869,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8576282858848572,0.3740029036998749,0.2631644010543823,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8444597125053406,0.3563638925552368,0.3396292924880981,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7388446927070618,0.2352495938539505,1.070725440979004,284.9161071777344,284.95001220703125,298.6785583496094,293.52081298828125,297.7474060058594,297.2395324707031,284.9230651855469,1.0,0.5863916277885437,0.4702741205692291,0.4702741205692291,1.0,1.0,-3.1444077491760254,1.107907772064209,2.0364999771118164,0.4008324742317199,0.8557432293891907,0.8557432293891907,0.0,149.03289794921875,152.0,58496.7578125,0.0,2569.384033203125,1.0,279.1582336425781,283.16912841796875,296.5409851074219,300.3583679199219,293.1499938964844,293.1499938964844,279.45001220703125,36497.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907580018043518,1.0,0.0,0.0,3.4734835624694824,3.473505973815918,8.050517976698757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.337890625,0.0,1349.0523681640625,1895.4371337890625,0.0,3474.132080078125,0.8636186122894287,1.0,0.0,3.0,1.0,0.0
18095340,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.6701535582542419,0.5341761708259583,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9020800590515136,0.4362899363040924,0.4142328202724457,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8577149510383606,0.3747489154338836,0.2636083364486694,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.844788134098053,0.3573905229568481,0.3405133187770843,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7387847304344177,0.235576644539833,1.0719215869903564,284.9844970703125,284.95001220703125,298.7208251953125,293.5007019042969,297.7624816894531,297.2419128417969,284.9808959960937,1.0,0.5876434445381165,0.4687698185443878,0.4687698185443878,1.0,1.0,-3.1513493061065674,1.1073967218399048,2.043952703475952,0.3977030217647552,0.917253315448761,0.917253315448761,0.0,149.49465942382812,155.0,58478.19921875,0.0,2585.440673828125,1.0,279.441650390625,283.23931884765625,296.4843139648437,300.2106018066406,293.1499938964844,293.1499938964844,279.1499938964844,35577.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90077006816864,1.0,0.0,0.0,3.687973737716675,3.687998056411743,9.075465641217306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.583984375,0.0,1572.6353759765625,1895.4371337890625,0.0,3410.76171875,0.9160532355308532,1.0,0.0,3.0,1.0,0.0
18095400,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.6701535582542419,0.5341761708259583,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9020800590515136,0.4362899363040924,0.4142328202724457,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8577149510383606,0.3747489154338836,0.2636083364486694,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.844788134098053,0.3573905229568481,0.3405133187770843,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7387847304344177,0.235576644539833,1.0719215869903564,284.9844970703125,284.95001220703125,298.7208251953125,293.5007019042969,297.7624816894531,297.2419128417969,284.9808959960937,1.0,0.5876434445381165,0.4687698185443878,0.4687698185443878,1.0,1.0,-3.1513493061065674,1.1073967218399048,2.043952703475952,0.3977030217647552,0.917253315448761,0.917253315448761,0.0,149.49465942382812,155.0,58478.19921875,0.0,2585.440673828125,1.0,279.441650390625,283.23931884765625,296.4843139648437,300.2106018066406,293.1499938964844,293.1499938964844,279.1499938964844,35577.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90077006816864,1.0,0.0,0.0,3.687973737716675,3.687998056411743,9.075465641217306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.583984375,0.0,1572.6353759765625,1895.4371337890625,0.0,3410.76171875,0.9160532355308532,1.0,0.0,3.0,1.0,0.0
18095460,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,0.669812023639679,0.5374705791473389,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9019388556480408,0.4386557042598724,0.4165976345539093,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8563284873962402,0.3750464916229248,0.2639264762401581,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.843730628490448,0.3580489754676819,0.341266006231308,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7375586628913879,0.2356544435024261,1.0727837085723877,284.91925048828125,284.95001220703125,298.762939453125,293.48016357421875,297.7735900878906,297.23809814453125,284.9258117675781,1.0,0.5896868109703064,0.4674853980541229,0.4674853980541229,1.0,1.0,-3.160475492477417,1.1081514358520508,2.052324056625366,0.3957981765270233,0.8587418794631958,0.8587418794631958,0.0,150.88548278808594,158.0,58570.73046875,0.0,2610.859130859375,1.0,279.1582946777344,283.1628112792969,296.501708984375,300.3188171386719,293.1499938964844,293.1499938964844,279.45001220703125,36457.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086259603500366,1.0,0.0,0.0,3.484241247177124,3.4842638969421387,8.100461172944051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.470703125,0.0,1359.7239990234375,1895.4371337890625,0.0,3483.847412109375,0.8661729693412781,1.0,0.0,3.0,1.0,0.0
18095520,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,0.669812023639679,0.5374705791473389,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9019388556480408,0.4386557042598724,0.4165976345539093,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8563284873962402,0.3750464916229248,0.2639264762401581,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.843730628490448,0.3580489754676819,0.341266006231308,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7375586628913879,0.2356544435024261,1.0727837085723877,284.91925048828125,284.95001220703125,298.762939453125,293.48016357421875,297.7735900878906,297.23809814453125,284.9258117675781,1.0,0.5896868109703064,0.4674853980541229,0.4674853980541229,1.0,1.0,-3.160475492477417,1.1081514358520508,2.052324056625366,0.3957981765270233,0.8587418794631958,0.8587418794631958,0.0,150.88548278808594,158.0,58570.73046875,0.0,2610.859130859375,1.0,279.1582946777344,283.1628112792969,296.501708984375,300.3188171386719,293.1499938964844,293.1499938964844,279.45001220703125,36457.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086259603500366,1.0,0.0,0.0,3.484241247177124,3.4842638969421387,8.100461172944051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.470703125,0.0,1359.7239990234375,1895.4371337890625,0.0,3483.847412109375,0.8661729693412781,1.0,0.0,3.0,1.0,0.0
18095580,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.6692965030670166,0.5417273640632629,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.901406466960907,0.4414580464363098,0.4191761910915375,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8546204566955566,0.3757758736610412,0.2643935680389404,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8423347473144531,0.3590543568134308,0.3421770334243774,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7360355257987976,0.2359543293714523,1.074093461036682,284.98760986328125,284.95001220703125,298.8047180175781,293.4594116210937,297.7868957519531,297.2377624511719,284.9844055175781,1.0,0.5922767519950867,0.4662009477615356,0.4662009477615356,1.0,1.0,-3.171922206878662,1.1097670793533323,2.06215500831604,0.3946540057659149,0.9222188591957092,0.9222188591957092,0.0,152.7115020751953,161.0,58659.90234375,0.0,2643.369140625,1.0,279.4417724609375,283.23297119140625,296.4465637207031,300.1820678710937,293.1499938964844,293.1499938964844,279.1499938964844,35564.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025671482086182,1.0,0.0,0.0,3.7051939964294434,3.705218315124512,9.160415856968028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.314453125,0.0,1592.1409912109375,1895.4371337890625,0.0,3427.501953125,0.9200013875961304,1.0,0.0,3.0,1.0,0.0
18095640,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.6692965030670166,0.5417273640632629,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.901406466960907,0.4414580464363098,0.4191761910915375,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8546204566955566,0.3757758736610412,0.2643935680389404,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8423347473144531,0.3590543568134308,0.3421770334243774,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7360355257987976,0.2359543293714523,1.074093461036682,284.98760986328125,284.95001220703125,298.8047180175781,293.4594116210937,297.7868957519531,297.2377624511719,284.9844055175781,1.0,0.5922767519950867,0.4662009477615356,0.4662009477615356,1.0,1.0,-3.171922206878662,1.1097670793533323,2.06215500831604,0.3946540057659149,0.9222188591957092,0.9222188591957092,0.0,152.7115020751953,161.0,58659.90234375,0.0,2643.369140625,1.0,279.4417724609375,283.23297119140625,296.4465637207031,300.1820678710937,293.1499938964844,293.1499938964844,279.1499938964844,35564.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025671482086182,1.0,0.0,0.0,3.7051939964294434,3.705218315124512,9.160415856968028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.314453125,0.0,1592.1409912109375,1895.4371337890625,0.0,3427.501953125,0.9200013875961304,1.0,0.0,3.0,1.0,0.0
18095700,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.6682601571083069,0.5443474650382996,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9008354544639589,0.4426147937774658,0.4204276204109192,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8534961342811584,0.37589231133461,0.2645988464355469,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8413817882537842,0.3593537509441376,0.3426034152507782,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7350606918334961,0.2359660863876342,1.0746744871139526,284.9183349609375,284.95001220703125,298.825439453125,293.4490051269531,297.7917785644531,297.2350769042969,284.9283752441406,1.0,0.5937180519104004,0.4655587375164032,0.4655587375164032,1.0,1.0,-3.1780364513397217,1.1107038259506226,2.0673325061798096,0.3942630887031555,0.869964063167572,0.869964063167572,0.0,153.8116455078125,161.0,58713.6015625,0.0,2661.496337890625,1.0,279.1983337402344,283.16363525390625,296.4857788085937,300.35174560546875,293.1499938964844,293.1499938964844,279.1499938964844,36736.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091439247131348,1.0,0.0,0.0,3.529322385787964,3.5293452739715576,8.311433816743374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.740234375,0.0,1408.3380126953125,1895.4371337890625,0.0,3488.6572265625,0.8770797252655029,1.0,0.0,3.0,1.0,0.0
18095760,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.6670623421669006,0.5473953485488892,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8999421000480652,0.4438152313232422,0.4215626716613769,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.85207200050354,0.3760460317134857,0.264713317155838,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8401507139205933,0.3596781194210052,0.3429265022277832,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7338380813598633,0.2359792441129684,1.0748838186264038,284.9183959960937,284.95001220703125,298.84600830078125,293.4385681152344,297.7967834472656,297.2328491210937,284.9211730957031,1.0,0.5951997637748718,0.4648082554340362,0.4648082554340362,1.0,1.0,-3.18384337425232,1.1112594604492188,2.07258415222168,0.3938162624835968,0.8630614876747131,0.8630614876747131,0.0,155.05615234375,149.0,58971.94921875,0.0,2679.860107421875,1.0,279.1581115722656,283.1463623046875,296.46337890625,300.3008728027344,293.1499938964844,293.1499938964844,279.45001220703125,36382.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111046195030212,1.0,0.0,0.0,3.526703357696533,3.526726245880127,8.299102773889899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.3154296875,0.0,1403.0367431640625,1895.4371337890625,0.0,3506.8525390625,0.8744906187057495,1.0,0.0,3.0,1.0,0.0
18095820,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.6663715839385986,0.5409635901451111,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9054145216941832,0.4465534389019012,0.4239659309387207,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8556938171386719,0.3766961693763733,0.2650393843650818,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8438509106636047,0.3605955243110657,0.343638151884079,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7365760803222656,0.2361674308776855,1.0751245021820068,284.9818115234375,284.95001220703125,298.8866577148437,293.4178771972656,297.8093566894531,297.2331848144531,284.9783935546875,1.0,0.5931046009063721,0.46330726146698,0.46330726146698,1.0,1.0,-3.180562257766724,1.1064709424972534,2.0740911960601807,0.3906780183315277,0.9224810600280762,0.9224810600280762,0.0,152.8920440673828,137.0,58682.16796875,0.0,2661.555419921875,1.0,279.4419860839844,283.220458984375,296.4051513671875,300.149658203125,293.1499938964844,293.1499938964844,279.1499938964844,35639.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051811099052428,1.0,0.0,0.0,3.718195915222168,3.718220472335816,9.22481774523476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.55859375,0.0,1607.6202392578125,1895.4371337890625,0.0,3451.829833984375,0.9220269322395324,1.0,0.0,3.0,1.0,0.0
18095880,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.6663715839385986,0.5409635901451111,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9054145216941832,0.4465534389019012,0.4239659309387207,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8556938171386719,0.3766961693763733,0.2650393843650818,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8438509106636047,0.3605955243110657,0.343638151884079,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7365760803222656,0.2361674308776855,1.0751245021820068,284.9818115234375,284.95001220703125,298.8866577148437,293.4178771972656,297.8093566894531,297.2331848144531,284.9783935546875,1.0,0.5931046009063721,0.46330726146698,0.46330726146698,1.0,1.0,-3.180562257766724,1.1064709424972534,2.0740911960601807,0.3906780183315277,0.9224810600280762,0.9224810600280762,0.0,152.8920440673828,137.0,58682.16796875,0.0,2661.555419921875,1.0,279.4419860839844,283.220458984375,296.4051513671875,300.149658203125,293.1499938964844,293.1499938964844,279.1499938964844,35639.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051811099052428,1.0,0.0,0.0,3.718195915222168,3.718220472335816,9.22481774523476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.55859375,0.0,1607.6202392578125,1895.4371337890625,0.0,3451.829833984375,0.9220269322395324,1.0,0.0,3.0,1.0,0.0
18095940,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6681254506111145,0.52633136510849,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9163122773170472,0.4488365948200226,0.4260333180427551,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8635343909263611,0.3768832385540008,0.2651165127754211,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8516232371330261,0.3611251413822174,0.344048261642456,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7427297234535217,0.2361224144697189,1.074330449104309,284.9103088378906,284.95001220703125,298.9265441894531,293.3974609375,297.8202514648437,297.2318725585937,284.9159545898437,1.0,0.5878453850746155,0.4618062376976013,0.4618062376976013,1.0,1.0,-3.1650969982147217,1.0970431566238403,2.068053722381592,0.3841832280158996,0.856346607208252,0.856346607208252,0.0,147.58853149414062,140.0,58314.01171875,0.0,2602.217041015625,1.0,279.1581420898437,283.14361572265625,296.4146423339844,300.2255554199219,293.1499938964844,293.1499938964844,279.45001220703125,36543.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122287631034852,1.0,0.0,0.0,3.485992193222046,3.4860148429870605,8.108605129564239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.1845703125,0.0,1362.12841796875,1895.4371337890625,0.0,3517.27587890625,0.8659765124320984,1.0,0.0,3.0,1.0,0.0
18096000,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6681254506111145,0.52633136510849,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9163122773170472,0.4488365948200226,0.4260333180427551,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8635343909263611,0.3768832385540008,0.2651165127754211,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8516232371330261,0.3611251413822174,0.344048261642456,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7427297234535217,0.2361224144697189,1.074330449104309,284.9103088378906,284.95001220703125,298.9265441894531,293.3974609375,297.8202514648437,297.2318725585937,284.9159545898437,1.0,0.5878453850746155,0.4618062376976013,0.4618062376976013,1.0,1.0,-3.1650969982147217,1.0970431566238403,2.068053722381592,0.3841832280158996,0.856346607208252,0.856346607208252,0.0,147.58853149414062,140.0,58314.01171875,0.0,2602.217041015625,1.0,279.1581420898437,283.14361572265625,296.4146423339844,300.2255554199219,293.1499938964844,293.1499938964844,279.45001220703125,36543.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122287631034852,1.0,0.0,0.0,3.485992193222046,3.4860148429870605,8.108605129564239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.1845703125,0.0,1362.12841796875,1895.4371337890625,0.0,3517.27587890625,0.8659765124320984,1.0,0.0,3.0,1.0,0.0
