time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096060,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6727253794670105,0.5177705883979797,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9241463541984558,0.4516466557979584,0.4284386038780212,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8686096668243408,0.3775772452354431,0.2654289901256561,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8567308187484741,0.3620776534080505,0.3447325229644775,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7466708421707153,0.2364136278629303,1.0747250318527222,284.9781494140625,284.95001220703125,298.96551513671875,293.3775329589844,297.8371887207031,297.23931884765625,284.9746398925781,1.0,0.5857060551643372,0.4606995284557342,0.4606995284557342,1.0,1.0,-3.1593449115753174,1.0923629999160769,2.0669820308685303,0.3792046308517456,0.9128569960594176,0.9128569960594176,0.0,144.61416625976562,143.0,57930.4921875,0.0,2574.914306640625,1.0,279.4416198730469,283.21923828125,296.35333251953125,300.0493469238281,293.1499938964844,293.1499938964844,279.1499938964844,35630.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903798520565033,1.0,0.0,0.0,3.6727755069732666,3.672799587249756,9.000818863569293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.8994140625,0.0,1555.875,1895.4371337890625,0.0,3438.965576171875,0.912652313709259,1.0,0.0,3.0,1.0,0.0
18096120,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6727253794670105,0.5177705883979797,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9241463541984558,0.4516466557979584,0.4284386038780212,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8686096668243408,0.3775772452354431,0.2654289901256561,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8567308187484741,0.3620776534080505,0.3447325229644775,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7466708421707153,0.2364136278629303,1.0747250318527222,284.9781494140625,284.95001220703125,298.96551513671875,293.3775329589844,297.8371887207031,297.23931884765625,284.9746398925781,1.0,0.5857060551643372,0.4606995284557342,0.4606995284557342,1.0,1.0,-3.1593449115753174,1.0923629999160769,2.0669820308685303,0.3792046308517456,0.9128569960594176,0.9128569960594176,0.0,144.61416625976562,143.0,57930.4921875,0.0,2574.914306640625,1.0,279.4416198730469,283.21923828125,296.35333251953125,300.0493469238281,293.1499938964844,293.1499938964844,279.1499938964844,35630.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903798520565033,1.0,0.0,0.0,3.6727755069732666,3.672799587249756,9.000818863569293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.8994140625,0.0,1555.875,1895.4371337890625,0.0,3438.965576171875,0.912652313709259,1.0,0.0,3.0,1.0,0.0
18096180,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.6759153604507446,0.5149301290512085,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9280909299850464,0.4540641009807586,0.4307718575000763,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8704853653907776,0.3778569102287292,0.2656758427619934,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.858796238899231,0.3626976311206817,0.3453685343265533,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7480798363685608,0.2364837378263473,1.0751855373382568,284.9147644042969,284.95001220703125,299.0033874511719,293.3583068847656,297.85125732421875,297.24285888671875,284.9220275878906,1.0,0.5854229927062988,0.4595927894115448,0.4595927894115448,1.0,1.0,-3.160344123840332,1.090293049812317,2.0700509548187256,0.3757866024971008,0.8516900539398193,0.8516900539398193,0.0,143.7249755859375,146.0,57748.765625,0.0,2572.094970703125,1.0,279.1585693359375,283.14727783203125,296.37158203125,300.1397399902344,293.1499938964844,293.1499938964844,279.45001220703125,36521.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099600911140442,1.0,0.0,0.0,3.44773530960083,3.4477577209472656,7.931606660349644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.76025390625,0.0,1323.2554931640625,1895.4371337890625,0.0,3496.233642578125,0.857934832572937,1.0,0.0,3.0,1.0,0.0
18096240,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.6759153604507446,0.5149301290512085,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9280909299850464,0.4540641009807586,0.4307718575000763,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8704853653907776,0.3778569102287292,0.2656758427619934,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.858796238899231,0.3626976311206817,0.3453685343265533,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7480798363685608,0.2364837378263473,1.0751855373382568,284.9147644042969,284.95001220703125,299.0033874511719,293.3583068847656,297.85125732421875,297.24285888671875,284.9220275878906,1.0,0.5854229927062988,0.4595927894115448,0.4595927894115448,1.0,1.0,-3.160344123840332,1.090293049812317,2.0700509548187256,0.3757866024971008,0.8516900539398193,0.8516900539398193,0.0,143.7249755859375,146.0,57748.765625,0.0,2572.094970703125,1.0,279.1585693359375,283.14727783203125,296.37158203125,300.1397399902344,293.1499938964844,293.1499938964844,279.45001220703125,36521.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099600911140442,1.0,0.0,0.0,3.44773530960083,3.4477577209472656,7.931606660349644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.76025390625,0.0,1323.2554931640625,1895.4371337890625,0.0,3496.233642578125,0.857934832572937,1.0,0.0,3.0,1.0,0.0
18096300,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.6774631142616272,0.5147119760513306,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9292815327644348,0.4555191993713379,0.4320083260536194,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8707922697067261,0.3782305717468261,0.2658420205116272,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8592153191566467,0.3631986379623413,0.3457348644733429,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7482579946517944,0.2366348356008529,1.075533390045166,284.9750061035156,284.95001220703125,299.0218811035156,293.3489990234375,297.8592834472656,297.2463684082031,284.9696960449219,1.0,0.5857860445976257,0.4590394496917724,0.4590394496917724,1.0,1.0,-3.162623167037964,1.0898903608322144,2.072732925415039,0.3749746978282928,0.8977373838424683,0.8977373838424683,0.0,143.7578125,146.0,57758.92578125,0.0,2576.74462890625,1.0,279.3983764648437,283.2036437988281,296.3158264160156,299.9584655761719,293.1499938964844,293.1499938964844,279.45001220703125,35404.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039297103881836,1.0,0.0,0.0,3.627930402755737,3.627954244613648,8.782359373071813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.705078125,0.0,1504.3265380859375,1895.4371337890625,0.0,3440.18701171875,0.9004917144775391,1.0,0.0,3.0,1.0,0.0
18096360,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.6786744594573975,0.5149580836296082,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9302449822425842,0.4569421708583832,0.4333663880825043,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8709326386451721,0.378573477268219,0.26609668135643,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8594624400138855,0.363677442073822,0.3462027013301849,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7482943534851074,0.2367741018533706,1.07621169090271,284.9798583984375,284.95001220703125,299.0400390625,293.3399353027344,297.8663635253906,297.2486572265625,284.9779968261719,1.0,0.5864351391792297,0.4584609568119049,0.4584609568119049,1.0,1.0,-3.1662347316741943,1.0899356603622437,2.076298952102661,0.3744365870952606,0.9089842438697816,0.9089842438697816,0.0,143.99432373046875,149.0,57671.74609375,0.0,2585.113525390625,1.0,279.4418334960937,283.2167663574219,296.3193359375,299.9950256347656,293.1499938964844,293.1499938964844,279.1499938964844,35644.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023403525352478,1.0,0.0,0.0,3.6558873653411865,3.655911445617676,8.918235607779934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.390625,0.0,1537.0626220703125,1895.4371337890625,0.0,3425.39013671875,0.9084533452987672,1.0,0.0,3.0,1.0,0.0
18096420,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.679387092590332,0.5178002119064331,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9302743077278136,0.4593830406665802,0.4357934594154358,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8696437478065491,0.378842830657959,0.2663880288600921,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8584776520729065,0.3642880320549011,0.3469014465808868,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.747127115726471,0.2368146777153015,1.07685649394989,284.91876220703125,284.95001220703125,299.0753479003906,293.3226623535156,297.8747253417969,297.2450256347656,284.9259033203125,1.0,0.5883029103279114,0.4573040306568146,0.4573040306568146,1.0,1.0,-3.174535751342773,1.090396761894226,2.084139108657837,0.3737781643867492,0.8528951406478882,0.8528951406478882,0.0,145.2484130859375,152.0,57783.19140625,0.0,2608.2587890625,1.0,279.158447265625,283.14306640625,296.3423156738281,300.1077575683594,293.1499938964844,293.1499938964844,279.45001220703125,36473.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909829318523407,1.0,0.0,0.0,3.45351791381836,3.453540086746216,7.958234391480801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.90966796875,0.0,1328.7142333984375,1895.4371337890625,0.0,3495.01953125,0.8594096302986145,1.0,0.0,3.0,1.0,0.0
18096480,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.679387092590332,0.5178002119064331,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9302743077278136,0.4593830406665802,0.4357934594154358,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8696437478065491,0.378842830657959,0.2663880288600921,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8584776520729065,0.3642880320549011,0.3469014465808868,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.747127115726471,0.2368146777153015,1.07685649394989,284.91876220703125,284.95001220703125,299.0753479003906,293.3226623535156,297.8747253417969,297.2450256347656,284.9259033203125,1.0,0.5883029103279114,0.4573040306568146,0.4573040306568146,1.0,1.0,-3.174535751342773,1.090396761894226,2.084139108657837,0.3737781643867492,0.8528951406478882,0.8528951406478882,0.0,145.2484130859375,152.0,57783.19140625,0.0,2608.2587890625,1.0,279.158447265625,283.14306640625,296.3423156738281,300.1077575683594,293.1499938964844,293.1499938964844,279.45001220703125,36473.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909829318523407,1.0,0.0,0.0,3.45351791381836,3.453540086746216,7.958234391480801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.90966796875,0.0,1328.7142333984375,1895.4371337890625,0.0,3495.01953125,0.8594096302986145,1.0,0.0,3.0,1.0,0.0
18096540,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6796420812606812,0.5217831134796143,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9296913146972656,0.4622673094272613,0.4384391903877258,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8678893446922302,0.3795319199562073,0.2668238282203674,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.857014536857605,0.3652388453483581,0.3477557301521301,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7455637454986572,0.2370842695236206,1.077993869781494,284.9862670898437,284.95001220703125,299.1091003417969,293.30670166015625,297.8841552734375,297.24371337890625,284.982666015625,1.0,0.5907699465751648,0.4561470746994018,0.4561470746994018,1.0,1.0,-3.185421943664551,1.0918406248092651,2.093581199645996,0.3734285533428192,0.915165364742279,0.915165364742279,0.0,146.96376037597656,155.0,57926.03515625,0.0,2639.16162109375,1.0,279.4415283203125,283.2123107910156,296.2918701171875,299.9774780273437,293.1499938964844,293.1499938964844,279.1499938964844,35556.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033678770065308,1.0,0.0,0.0,3.679107189178467,3.679131269454956,9.031879812937404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.494140625,0.0,1562.4454345703125,1895.4371337890625,0.0,3434.957275390625,0.9140151739120485,1.0,0.0,3.0,1.0,0.0
18096600,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6796420812606812,0.5217831134796143,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9296913146972656,0.4622673094272613,0.4384391903877258,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8678893446922302,0.3795319199562073,0.2668238282203674,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.857014536857605,0.3652388453483581,0.3477557301521301,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7455637454986572,0.2370842695236206,1.077993869781494,284.9862670898437,284.95001220703125,299.1091003417969,293.30670166015625,297.8841552734375,297.24371337890625,284.982666015625,1.0,0.5907699465751648,0.4561470746994018,0.4561470746994018,1.0,1.0,-3.185421943664551,1.0918406248092651,2.093581199645996,0.3734285533428192,0.915165364742279,0.915165364742279,0.0,146.96376037597656,155.0,57926.03515625,0.0,2639.16162109375,1.0,279.4415283203125,283.2123107910156,296.2918701171875,299.9774780273437,293.1499938964844,293.1499938964844,279.1499938964844,35556.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033678770065308,1.0,0.0,0.0,3.679107189178467,3.679131269454956,9.031879812937404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.494140625,0.0,1562.4454345703125,1895.4371337890625,0.0,3434.957275390625,0.9140151739120485,1.0,0.0,3.0,1.0,0.0
18096660,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.6780267357826233,0.5273780226707458,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.927849292755127,0.4646911919116974,0.4408906698226928,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.865119457244873,0.3797574341297149,0.2671136558055877,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8545917868614197,0.3658025562763214,0.3484496772289276,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7432135939598083,0.2370975464582443,1.0787004232406616,284.9224548339844,284.95001220703125,299.1412048339844,293.2922058105469,297.8885498046875,297.236083984375,284.92877197265625,1.0,0.5936205387115479,0.454783946275711,0.454783946275711,1.0,1.0,-3.197129726409912,1.093137502670288,2.103992223739624,0.3722909986972809,0.8593353629112244,0.8593353629112244,0.0,149.20339965820312,158.0,58155.1796875,0.0,2674.766845703125,1.0,279.1583251953125,283.1366271972656,296.3163757324219,300.1010437011719,293.1499938964844,293.1499938964844,279.45001220703125,36426.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91181480884552,1.0,0.0,0.0,3.482898235321045,3.48292088508606,8.094218060250569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.5458984375,0.0,1358.131103515625,1895.4371337890625,0.0,3513.43798828125,0.8661478757858276,1.0,0.0,3.0,1.0,0.0
18096720,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.6780267357826233,0.5273780226707458,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.927849292755127,0.4646911919116974,0.4408906698226928,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.865119457244873,0.3797574341297149,0.2671136558055877,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8545917868614197,0.3658025562763214,0.3484496772289276,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7432135939598083,0.2370975464582443,1.0787004232406616,284.9224548339844,284.95001220703125,299.1412048339844,293.2922058105469,297.8885498046875,297.236083984375,284.92877197265625,1.0,0.5936205387115479,0.454783946275711,0.454783946275711,1.0,1.0,-3.197129726409912,1.093137502670288,2.103992223739624,0.3722909986972809,0.8593353629112244,0.8593353629112244,0.0,149.20339965820312,158.0,58155.1796875,0.0,2674.766845703125,1.0,279.1583251953125,283.1366271972656,296.3163757324219,300.1010437011719,293.1499938964844,293.1499938964844,279.45001220703125,36426.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91181480884552,1.0,0.0,0.0,3.482898235321045,3.48292088508606,8.094218060250569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.5458984375,0.0,1358.131103515625,1895.4371337890625,0.0,3513.43798828125,0.8661478757858276,1.0,0.0,3.0,1.0,0.0
18096780,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.6762669086456299,0.5332906246185303,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9259984493255616,0.4675697684288025,0.4435552656650543,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8623854517936707,0.3804149031639099,0.2675451040267944,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8521715402603149,0.3667140603065491,0.3492915034294128,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7408549785614014,0.2373243570327758,1.0797902345657349,284.989501953125,284.95001220703125,299.1715087890625,293.2794189453125,297.89599609375,297.2340393066406,284.9865417480469,1.0,0.5967442393302917,0.4534207880496979,0.4534207880496979,1.0,1.0,-3.2102811336517334,1.0949773788452148,2.1153037548065186,0.3708578050136566,0.9234539866447448,0.9234539866447448,0.0,151.5966339111328,161.0,58326.92578125,0.0,2714.37939453125,1.0,279.4418029785156,283.2069396972656,296.267822265625,299.97735595703125,293.1499938964844,293.1499938964844,279.1499938964844,35555.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059913158416748,1.0,0.0,0.0,3.709188222885132,3.7092127799987793,9.1801769031008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.87890625,0.0,1596.6446533203125,1895.4371337890625,0.0,3459.36474609375,0.9208919405937196,1.0,0.0,3.0,1.0,0.0
18096840,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.6762669086456299,0.5332906246185303,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9259984493255616,0.4675697684288025,0.4435552656650543,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8623854517936707,0.3804149031639099,0.2675451040267944,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8521715402603149,0.3667140603065491,0.3492915034294128,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7408549785614014,0.2373243570327758,1.0797902345657349,284.989501953125,284.95001220703125,299.1715087890625,293.2794189453125,297.89599609375,297.2340393066406,284.9865417480469,1.0,0.5967442393302917,0.4534207880496979,0.4534207880496979,1.0,1.0,-3.2102811336517334,1.0949773788452148,2.1153037548065186,0.3708578050136566,0.9234539866447448,0.9234539866447448,0.0,151.5966339111328,161.0,58326.92578125,0.0,2714.37939453125,1.0,279.4418029785156,283.2069396972656,296.267822265625,299.97735595703125,293.1499938964844,293.1499938964844,279.1499938964844,35555.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059913158416748,1.0,0.0,0.0,3.709188222885132,3.7092127799987793,9.1801769031008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.87890625,0.0,1596.6446533203125,1895.4371337890625,0.0,3459.36474609375,0.9208919405937196,1.0,0.0,3.0,1.0,0.0
18096900,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.6746548414230347,0.5365731716156006,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9248318672180176,0.4687508940696716,0.444843590259552,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8608354926109314,0.3804939091205597,0.2677308917045593,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8507886528968811,0.3669628500938415,0.3496800363063812,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7395315766334534,0.237294539809227,1.0802310705184937,284.919677734375,284.95001220703125,299.1859130859375,293.27374267578125,297.8981628417969,297.2310791015625,284.9293212890625,1.0,0.5983788967132568,0.4527392387390136,0.4527392387390136,1.0,1.0,-3.216999053955078,1.095940351486206,2.121058702468872,0.3701060712337494,0.8715764284133911,0.8715764284133911,0.0,152.9091033935547,161.0,58449.69921875,0.0,2735.220947265625,1.0,279.1981811523437,283.135986328125,296.3119201660156,300.1551513671875,293.1499938964844,293.1499938964844,279.1499938964844,36720.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127075672149658,1.0,0.0,0.0,3.53828501701355,3.5383081436157227,8.353700877705705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.28125,0.0,1417.6212158203125,1895.4371337890625,0.0,3521.7138671875,0.8789940476417542,1.0,0.0,3.0,1.0,0.0
18096960,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9990000128746032,0.6728987097740173,0.5402260422706604,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9233314990997314,0.4699772596359253,0.4460072219371795,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8590114116668701,0.3806087672710418,0.2678232491016388,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8491510152816772,0.3672351837158203,0.3499608933925628,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7379809021949768,0.2372604310512542,1.0802727937698364,284.9205017089844,284.95001220703125,299.1998291015625,293.2685546875,297.900634765625,297.2289428710937,284.9230651855469,1.0,0.6000160574913025,0.4520224630832672,0.4520224630832672,1.0,1.0,-3.2232887744903564,1.096651315689087,2.1266372203826904,0.3691831231117248,0.865678071975708,0.865678071975708,0.0,154.32823181152344,164.0,58743.1484375,0.0,2755.856689453125,1.0,279.1580505371094,283.1199645996094,296.2942810058594,300.1109924316406,293.1499938964844,293.1499938964844,279.45001220703125,36358.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147428870201112,1.0,0.0,0.0,3.5369484424591064,3.53697156906128,8.347391826646344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.2001953125,0.0,1413.5938720703125,1895.4371337890625,0.0,3540.566162109375,0.8769744634628296,1.0,0.0,3.0,1.0,0.0
18097020,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.6696476936340332,0.5470176935195923,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9209918975830078,0.4728398621082306,0.4486725628376007,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8559446930885315,0.38123819231987,0.2682462930679321,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.846390962600708,0.3681049942970276,0.3507785499095917,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7352779507637024,0.2373804450035095,1.0809789896011353,284.9894714355469,284.95001220703125,299.2260437011719,293.25982666015625,297.9082336425781,297.2295837402344,284.9867858886719,1.0,0.6033869385719299,0.4505889415740967,0.4505889415740967,1.0,1.0,-3.2369985580444336,1.0984538793563845,2.138544797897339,0.3675801157951355,0.9317723512649536,0.9317723512649536,0.0,157.0790252685547,152.0,58769.6015625,0.0,2799.20361328125,1.0,279.442138671875,283.1971740722656,296.24859619140625,299.9861145019531,293.1499938964844,293.1499938964844,279.1499938964844,35581.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089853763580322,1.0,0.0,0.0,3.746176242828369,3.746201276779175,9.364179049953236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.94140625,0.0,1639.6146240234375,1895.4371337890625,0.0,3487.18505859375,0.928600251674652,1.0,0.0,3.0,1.0,0.0
18097080,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.6696476936340332,0.5470176935195923,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9209918975830078,0.4728398621082306,0.4486725628376007,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8559446930885315,0.38123819231987,0.2682462930679321,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.846390962600708,0.3681049942970276,0.3507785499095917,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7352779507637024,0.2373804450035095,1.0809789896011353,284.9894714355469,284.95001220703125,299.2260437011719,293.25982666015625,297.9082336425781,297.2295837402344,284.9867858886719,1.0,0.6033869385719299,0.4505889415740967,0.4505889415740967,1.0,1.0,-3.2369985580444336,1.0984538793563845,2.138544797897339,0.3675801157951355,0.9317723512649536,0.9317723512649536,0.0,157.0790252685547,152.0,58769.6015625,0.0,2799.20361328125,1.0,279.442138671875,283.1971740722656,296.24859619140625,299.9861145019531,293.1499938964844,293.1499938964844,279.1499938964844,35581.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089853763580322,1.0,0.0,0.0,3.746176242828369,3.746201276779175,9.364179049953236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.94140625,0.0,1639.6146240234375,1895.4371337890625,0.0,3487.18505859375,0.928600251674652,1.0,0.0,3.0,1.0,0.0
18097140,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.6664481163024902,0.5422127842903137,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9259560704231262,0.4751673936843872,0.4509231448173523,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8585538864135742,0.3813506662845611,0.2683727145195007,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.849136233329773,0.368530660867691,0.3512288331985473,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7371073365211487,0.2371598929166793,1.0801161527633667,284.9169616699219,284.95001220703125,299.25,293.2534484863281,297.9125671386719,297.2272644042969,284.9212646484375,1.0,0.6015477180480957,0.4491554200649261,0.4491554200649261,1.0,1.0,-3.233612060546875,1.0936602354049685,2.1399519443511963,0.3638161122798919,0.8695374131202698,0.8695374131202698,0.0,155.39756774902344,140.0,58845.1796875,0.0,2782.9404296875,1.0,279.1578063964844,283.1130676269531,296.276123046875,300.1065368652344,293.1499938964844,293.1499938964844,279.45001220703125,36442.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172435998916626,1.0,0.0,0.0,3.5471928119659424,3.5472159385681152,8.395815598305489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.171875,0.0,1424.986572265625,1895.4371337890625,0.0,3563.699462890625,0.8799989819526672,1.0,0.0,3.0,1.0,0.0
18097200,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.6664481163024902,0.5422127842903137,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9259560704231262,0.4751673936843872,0.4509231448173523,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8585538864135742,0.3813506662845611,0.2683727145195007,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.849136233329773,0.368530660867691,0.3512288331985473,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7371073365211487,0.2371598929166793,1.0801161527633667,284.9169616699219,284.95001220703125,299.25,293.2534484863281,297.9125671386719,297.2272644042969,284.9212646484375,1.0,0.6015477180480957,0.4491554200649261,0.4491554200649261,1.0,1.0,-3.233612060546875,1.0936602354049685,2.1399519443511963,0.3638161122798919,0.8695374131202698,0.8695374131202698,0.0,155.39756774902344,140.0,58845.1796875,0.0,2782.9404296875,1.0,279.1578063964844,283.1130676269531,296.276123046875,300.1065368652344,293.1499938964844,293.1499938964844,279.45001220703125,36442.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172435998916626,1.0,0.0,0.0,3.5471928119659424,3.5472159385681152,8.395815598305489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.171875,0.0,1424.986572265625,1895.4371337890625,0.0,3563.699462890625,0.8799989819526672,1.0,0.0,3.0,1.0,0.0
18097260,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.6674099564552307,0.5277519226074219,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9376108646392822,0.4779777824878692,0.4532651603221893,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.866465151309967,0.3819195330142975,0.2685526013374328,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8569889664649963,0.3693232834339142,0.3517017364501953,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7431449890136719,0.2372246086597442,1.0791481733322144,284.9793701171875,284.95001220703125,299.2726745605469,293.248291015625,297.9188842773437,297.2288513183594,284.9765014648437,1.0,0.5964576601982117,0.447844922542572,0.447844922542572,1.0,1.0,-3.21867036819458,1.0847550630569458,2.1339151859283447,0.3585309088230133,0.9257193207740784,0.9257193207740784,0.0,150.19195556640625,143.0,58354.70703125,0.0,2723.74609375,1.0,279.4421081542969,283.1902160644531,296.2279663085937,299.9495849609375,293.1499938964844,293.1499938964844,279.1499938964844,35674.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909671187400818,1.0,0.0,0.0,3.727096557617188,3.727121114730835,9.269035672332392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.208984375,0.0,1618.160400390625,1895.4371337890625,0.0,3493.5517578125,0.9245261549949646,1.0,0.0,3.0,1.0,0.0
18097320,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.6674099564552307,0.5277519226074219,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9376108646392822,0.4779777824878692,0.4532651603221893,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.866465151309967,0.3819195330142975,0.2685526013374328,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8569889664649963,0.3693232834339142,0.3517017364501953,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7431449890136719,0.2372246086597442,1.0791481733322144,284.9793701171875,284.95001220703125,299.2726745605469,293.248291015625,297.9188842773437,297.2288513183594,284.9765014648437,1.0,0.5964576601982117,0.447844922542572,0.447844922542572,1.0,1.0,-3.21867036819458,1.0847550630569458,2.1339151859283447,0.3585309088230133,0.9257193207740784,0.9257193207740784,0.0,150.19195556640625,143.0,58354.70703125,0.0,2723.74609375,1.0,279.4421081542969,283.1902160644531,296.2279663085937,299.9495849609375,293.1499938964844,293.1499938964844,279.1499938964844,35674.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909671187400818,1.0,0.0,0.0,3.727096557617188,3.727121114730835,9.269035672332392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.208984375,0.0,1618.160400390625,1895.4371337890625,0.0,3493.5517578125,0.9245261549949646,1.0,0.0,3.0,1.0,0.0
18097380,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6696005463600159,0.5199655890464783,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.944728672504425,0.4803991615772247,0.4555286467075348,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8709204792976379,0.3820956945419311,0.2686730623245239,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8615353107452393,0.3698022663593292,0.3521319329738617,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7465428709983826,0.2371933907270431,1.0786982774734497,284.9117736816406,284.95001220703125,299.2951965332031,293.2431335449219,297.92333984375,297.2275085449219,284.91748046875,1.0,0.5943878889083862,0.4465344250202179,0.4465344250202179,1.0,1.0,-3.212132692337036,1.0790663957595823,2.133066415786743,0.354455828666687,0.8609437346458435,0.8609437346458435,0.0,147.5048370361328,146.0,58177.19140625,0.0,2695.793701171875,1.0,279.1581420898437,283.1146850585937,296.25506591796875,300.0453491210937,293.1499938964844,293.1499938964844,279.45001220703125,36510.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155573844909668,1.0,0.0,0.0,3.5035054683685303,3.503528356552124,8.190283438125334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.75146484375,0.0,1379.8758544921875,1895.4371337890625,0.0,3548.104248046875,0.8700565099716187,1.0,0.0,3.0,1.0,0.0
18097440,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6696005463600159,0.5199655890464783,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.944728672504425,0.4803991615772247,0.4555286467075348,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8709204792976379,0.3820956945419311,0.2686730623245239,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8615353107452393,0.3698022663593292,0.3521319329738617,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7465428709983826,0.2371933907270431,1.0786982774734497,284.9117736816406,284.95001220703125,299.2951965332031,293.2431335449219,297.92333984375,297.2275085449219,284.91748046875,1.0,0.5943878889083862,0.4465344250202179,0.4465344250202179,1.0,1.0,-3.212132692337036,1.0790663957595823,2.133066415786743,0.354455828666687,0.8609437346458435,0.8609437346458435,0.0,147.5048370361328,146.0,58177.19140625,0.0,2695.793701171875,1.0,279.1581420898437,283.1146850585937,296.25506591796875,300.0453491210937,293.1499938964844,293.1499938964844,279.45001220703125,36510.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155573844909668,1.0,0.0,0.0,3.5035054683685303,3.503528356552124,8.190283438125334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.75146484375,0.0,1379.8758544921875,1895.4371337890625,0.0,3548.104248046875,0.8700565099716187,1.0,0.0,3.0,1.0,0.0
18097500,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9990000128746032,0.6709122657775879,0.5179893970489502,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9470398426055908,0.4818916916847229,0.4567633271217346,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8721699714660645,0.3824359476566314,0.2687945663928985,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.862855851650238,0.3702520132064819,0.3524208664894104,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7474745512008667,0.2373291105031967,1.0788264274597168,284.9774475097656,284.95001220703125,299.3063659667969,293.24053955078125,297.9273986816406,297.2295227050781,284.9718322753906,1.0,0.5940665006637573,0.4458791613578796,0.4458791613578796,1.0,1.0,-3.211884021759033,1.077358961105347,2.1345250606536865,0.3529709577560425,0.9100199341773988,0.9100199341773988,0.0,146.89479064941406,146.0,58081.60546875,0.0,2691.9619140625,1.0,279.39947509765625,283.1799011230469,296.2041015625,299.8623046875,293.1499938964844,293.1499938964844,279.45001220703125,35386.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90911465883255,1.0,0.0,0.0,3.673420667648315,3.673444986343384,9.003982199828897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0478515625,0.0,1554.765380859375,1895.4371337890625,0.0,3488.385498046875,0.9112652540206908,1.0,0.0,3.0,1.0,0.0
18097560,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9990000128746032,0.6719534397125244,0.516737699508667,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9489579200744628,0.4833584129810333,0.4581456780433655,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8731265068054199,0.3827522099018097,0.2690184712409973,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8638807535171509,0.3706867694854736,0.35282963514328,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7481757998466492,0.2374664694070816,1.0793942213058472,284.97918701171875,284.95001220703125,299.3175048828125,293.2379455566406,297.9316711425781,297.2314147949219,284.9779052734375,1.0,0.5941513776779175,0.4454282224178314,0.4454282224178314,1.0,1.0,-3.213482141494751,1.0768152475357056,2.136666774749756,0.3522531986236572,0.9189808964729308,0.9189808964729308,0.0,146.58770751953125,149.0,57944.84765625,0.0,2693.514892578125,1.0,279.4422302246094,283.1920166015625,296.2138366699219,299.90386962890625,293.1499938964844,293.1499938964844,279.1499938964844,35674.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907162606716156,1.0,0.0,0.0,3.696828842163086,3.6968531608581534,9.11909978640324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.2568359375,0.0,1583.4261474609375,1895.4371337890625,0.0,3470.253173828125,0.9175793528556824,1.0,0.0,3.0,1.0,0.0
18097620,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6723775863647461,0.5173900723457336,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9503977298736572,0.4858688116073608,0.460612028837204,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8730065822601318,0.3829620480537414,0.2692484259605407,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8639935851097107,0.3712048232555389,0.3534140288829803,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7479798197746277,0.2374930083751678,1.0798684358596802,284.9104919433594,284.95001220703125,299.3396301269531,293.2327575683594,297.9370422363281,297.2303161621094,284.9154052734375,1.0,0.5951671004295349,0.4445263147354126,0.4445263147354126,1.0,1.0,-3.218779325485229,1.0765914916992188,2.1421878337860107,0.3510499000549316,0.8567373752593994,0.8567373752593994,0.0,147.02171325683594,167.0,58116.40625,0.0,2706.6298828125,1.0,279.1581726074219,283.1081848144531,296.2491149902344,300.0312805175781,293.1499938964844,293.1499938964844,279.45001220703125,36480.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139922857284546,1.0,0.0,0.0,3.504506826400757,3.5045297145843506,8.194965630536899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.15869140625,0.0,1380.69970703125,1895.4371337890625,0.0,3533.61572265625,0.869046688079834,1.0,0.0,3.0,1.0,0.0
18097680,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6723775863647461,0.5173900723457336,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9503977298736572,0.4858688116073608,0.460612028837204,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8730065822601318,0.3829620480537414,0.2692484259605407,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8639935851097107,0.3712048232555389,0.3534140288829803,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7479798197746277,0.2374930083751678,1.0798684358596802,284.9104919433594,284.95001220703125,299.3396301269531,293.2327575683594,297.9370422363281,297.2303161621094,284.9154052734375,1.0,0.5951671004295349,0.4445263147354126,0.4445263147354126,1.0,1.0,-3.218779325485229,1.0765914916992188,2.1421878337860107,0.3510499000549316,0.8567373752593994,0.8567373752593994,0.0,147.02171325683594,167.0,58116.40625,0.0,2706.6298828125,1.0,279.1581726074219,283.1081848144531,296.2491149902344,300.0312805175781,293.1499938964844,293.1499938964844,279.45001220703125,36480.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139922857284546,1.0,0.0,0.0,3.504506826400757,3.5045297145843506,8.194965630536899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.15869140625,0.0,1380.69970703125,1895.4371337890625,0.0,3533.61572265625,0.869046688079834,1.0,0.0,3.0,1.0,0.0
18097740,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.6707406044006348,0.532528281211853,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9424110054969788,0.4889066517353058,0.463514894247055,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8651747703552246,0.383653461933136,0.2697740793228149,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8565742373466492,0.3721266984939575,0.3543601036071777,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.741584062576294,0.2377637773752212,1.0816419124603271,284.99322509765625,284.95001220703125,299.361572265625,293.2275390625,297.9443359375,297.2313232421875,284.9900207519531,1.0,0.6023181080818176,0.4436244070529938,0.4436244070529938,1.0,1.0,-3.2443418502807617,1.0840646028518677,2.160277366638184,0.3521681427955627,0.9301828742027284,0.9301828742027284,0.0,152.7823028564453,185.0,58408.18359375,0.0,2790.7314453125,1.0,279.44189453125,283.19268798828125,296.2117004394531,299.9167785644531,293.1499938964844,293.1499938964844,279.1499938964844,35503.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072017669677734,1.0,0.0,0.0,3.729456424713135,3.7294809818267822,9.280777248932282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.4580078125,0.0,1619.5823974609375,1895.4371337890625,0.0,3470.61669921875,0.9257156252861024,1.0,0.0,3.0,1.0,0.0
18097800,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.6707406044006348,0.532528281211853,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9424110054969788,0.4889066517353058,0.463514894247055,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8651747703552246,0.383653461933136,0.2697740793228149,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8565742373466492,0.3721266984939575,0.3543601036071777,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.741584062576294,0.2377637773752212,1.0816419124603271,284.99322509765625,284.95001220703125,299.361572265625,293.2275390625,297.9443359375,297.2313232421875,284.9900207519531,1.0,0.6023181080818176,0.4436244070529938,0.4436244070529938,1.0,1.0,-3.2443418502807617,1.0840646028518677,2.160277366638184,0.3521681427955627,0.9301828742027284,0.9301828742027284,0.0,152.7823028564453,185.0,58408.18359375,0.0,2790.7314453125,1.0,279.44189453125,283.19268798828125,296.2117004394531,299.9167785644531,293.1499938964844,293.1499938964844,279.1499938964844,35503.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072017669677734,1.0,0.0,0.0,3.729456424713135,3.7294809818267822,9.280777248932282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.4580078125,0.0,1619.5823974609375,1895.4371337890625,0.0,3470.61669921875,0.9257156252861024,1.0,0.0,3.0,1.0,0.0
18097860,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9990000128746032,0.6630960702896118,0.5587897300720215,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9272217750549316,0.4914348721504211,0.4663408696651459,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8521003723144531,0.3838591873645782,0.2702513337135315,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8440906405448914,0.3726403713226318,0.3552794754505157,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7309441566467285,0.237662136554718,1.0832865238189695,284.9320678710937,284.95001220703125,299.3833312988281,293.22235107421875,297.94842529296875,297.2282409667969,284.9369812011719,1.0,0.6132584810256958,0.4422308504581451,0.4422308504581451,1.0,1.0,-3.28296422958374,1.0952181816101074,2.187746047973633,0.3538252413272857,0.8805755972862244,0.8805755972862244,0.0,162.88519287109375,188.0,59253.3359375,0.0,2927.96044921875,1.0,279.15777587890625,283.1086730957031,296.2526550292969,300.0889892578125,293.1499938964844,293.1499938964844,279.45001220703125,36273.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169135689735411,1.0,0.0,0.0,3.5768113136291504,3.5768346786499023,8.536607651876693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.486328125,0.0,1455.263916015625,1895.4371337890625,0.0,3560.64794921875,0.8877770304679871,1.0,0.0,3.0,1.0,0.0
