time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097920,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9990000128746032,0.6630960702896118,0.5587897300720215,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9272217750549316,0.4914348721504211,0.4663408696651459,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8521003723144531,0.3838591873645782,0.2702513337135315,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8440906405448914,0.3726403713226318,0.3552794754505157,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7309441566467285,0.237662136554718,1.0832865238189695,284.9320678710937,284.95001220703125,299.3833312988281,293.22235107421875,297.94842529296875,297.2282409667969,284.9369812011719,1.0,0.6132584810256958,0.4422308504581451,0.4422308504581451,1.0,1.0,-3.28296422958374,1.0952181816101074,2.187746047973633,0.3538252413272857,0.8805755972862244,0.8805755972862244,0.0,162.88519287109375,188.0,59253.3359375,0.0,2927.96044921875,1.0,279.15777587890625,283.1086730957031,296.2526550292969,300.0889892578125,293.1499938964844,293.1499938964844,279.45001220703125,36273.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169135689735411,1.0,0.0,0.0,3.5768113136291504,3.5768346786499023,8.536607651876693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.486328125,0.0,1455.263916015625,1895.4371337890625,0.0,3560.64794921875,0.8877770304679871,1.0,0.0,3.0,1.0,0.0
18097980,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6531323194503784,0.5790666341781616,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9167171120643616,0.4943520724773407,0.4692607522010803,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8429649472236633,0.3844411373138428,0.2707891762256622,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8353715538978577,0.3734375238418579,0.3562307953834533,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7230674624443054,0.2375083118677139,1.0839303731918335,284.9978332519531,284.95001220703125,299.4049072265625,293.2171630859375,297.9548034667969,297.22918701171875,284.9976501464844,1.0,0.6214278936386108,0.4408373236656189,0.4408373236656189,1.0,1.0,-3.3134407997131348,1.1031556129455566,2.210285186767578,0.3543516397476196,0.9517377614974976,0.9517377614974976,0.0,171.01075744628906,191.0,59559.0390625,0.0,3039.237548828125,1.0,279.44305419921875,283.1780090332031,296.215576171875,300.0003967285156,293.1499938964844,293.1499938964844,279.1499938964844,35599.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132080078125,1.0,0.0,0.0,3.8127553462982178,3.8127808570861816,9.699987231215346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.01171875,0.0,1718.7603759765625,1895.4371337890625,0.0,3526.351318359375,0.94347482919693,1.0,0.0,3.0,1.0,0.0
18098040,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6531323194503784,0.5790666341781616,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9167171120643616,0.4943520724773407,0.4692607522010803,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8429649472236633,0.3844411373138428,0.2707891762256622,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8353715538978577,0.3734375238418579,0.3562307953834533,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7230674624443054,0.2375083118677139,1.0839303731918335,284.9978332519531,284.95001220703125,299.4049072265625,293.2171630859375,297.9548034667969,297.22918701171875,284.9976501464844,1.0,0.6214278936386108,0.4408373236656189,0.4408373236656189,1.0,1.0,-3.3134407997131348,1.1031556129455566,2.210285186767578,0.3543516397476196,0.9517377614974976,0.9517377614974976,0.0,171.01075744628906,191.0,59559.0390625,0.0,3039.237548828125,1.0,279.44305419921875,283.1780090332031,296.215576171875,300.0003967285156,293.1499938964844,293.1499938964844,279.1499938964844,35599.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132080078125,1.0,0.0,0.0,3.8127553462982178,3.8127808570861816,9.699987231215346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.01171875,0.0,1718.7603759765625,1895.4371337890625,0.0,3526.351318359375,0.94347482919693,1.0,0.0,3.0,1.0,0.0
18098100,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9983956217765808,0.6476956009864807,0.5852187871932983,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9117062091827391,0.4954846799373626,0.4706310033798218,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8385675549507141,0.3844451606273651,0.2710088789463043,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8311570882797241,0.3735869228839874,0.3566434681415558,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7190850973129272,0.2371931225061416,1.0837194919586182,284.916015625,284.95001220703125,299.4156188964844,293.2145690917969,297.9554138183594,297.22613525390625,284.9233093261719,1.0,0.6247157454490662,0.4401405453681946,0.4401405453681946,1.0,1.0,-3.323033571243286,1.1049556732177734,2.2180778980255127,0.3541076183319092,0.8951374292373657,0.8951374292373657,0.0,174.9522705078125,191.0,59954.96484375,0.0,3082.481689453125,1.0,279.1955261230469,283.0862121582031,296.26239013671875,300.1977233886719,293.1499938964844,293.1499938964844,279.1499938964844,36691.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208382964134216,1.0,0.0,0.0,3.6749696731567374,3.674993991851807,9.01157704902289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.0595703125,0.0,1566.338134765625,1895.4371337890625,0.0,3596.892822265625,0.9077082872390748,1.0,0.0,3.0,1.0,0.0
18098160,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9903613328933716,0.6436152458190918,0.5811116099357605,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.904306411743164,0.4965793490409851,0.4718582034111023,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8321482539176941,0.3844078481197357,0.2711330056190491,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8249326348304749,0.3736841082572937,0.3569468259811401,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7131256461143494,0.2367901355028152,1.083016872406006,284.9198608398437,284.95001220703125,299.4263000488281,293.21197509765625,297.955322265625,297.2231140136719,284.92041015625,1.0,0.6269117593765259,0.4392168819904327,0.4392168819904327,1.0,1.0,-3.3192384243011475,1.101224422454834,2.218014001846313,0.3510784804821014,0.890712559223175,0.890712559223175,0.0,180.0676727294922,194.0,60021.00390625,0.0,3103.168701171875,1.0,279.1571655273437,283.0771179199219,296.24322509765625,300.1417541503906,293.1499938964844,293.1499938964844,279.45001220703125,36329.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232662320137024,1.0,0.0,0.0,3.6562347412109375,3.6562588214874254,8.919928973227798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.029296875,0.0,1542.58349609375,1895.4371337890625,0.0,3619.27001953125,0.90403550863266,1.0,0.0,3.0,1.0,0.0
18098220,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9796543121337892,0.6392541527748108,0.5765922665596008,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8965270519256592,0.4992724061012268,0.474529355764389,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8246090412139893,0.3848165571689605,0.2715268731117248,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8175549507141113,0.3742728233337402,0.3576709032058716,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7053335309028625,0.2363397479057312,1.0817937850952148,284.9861145019531,284.95001220703125,299.447509765625,293.2068176269531,297.9588623046875,297.2227478027344,284.9843444824219,1.0,0.6302393078804016,0.437369555234909,0.437369555234909,1.0,1.0,-3.316883087158203,1.095548152923584,2.221334934234619,0.3467446267604828,0.9539142847061156,0.9539142847061156,0.0,186.87454223632807,197.0,59548.13671875,0.0,3136.57421875,1.0,279.44287109375,283.1615295410156,296.1924133300781,299.986328125,293.1499938964844,293.1499938964844,279.1499938964844,35673.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91678124666214,1.0,0.0,0.0,3.830870151519776,3.8308959007263184,9.792377113626571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.251953125,0.0,1741.2935791015625,1895.4371337890625,0.0,3559.424560546875,0.947268843650818,1.0,0.0,3.0,1.0,0.0
18098280,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9796543121337892,0.6392541527748108,0.5765922665596008,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8965270519256592,0.4992724061012268,0.474529355764389,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8246090412139893,0.3848165571689605,0.2715268731117248,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8175549507141113,0.3742728233337402,0.3576709032058716,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7053335309028625,0.2363397479057312,1.0817937850952148,284.9861145019531,284.95001220703125,299.447509765625,293.2068176269531,297.9588623046875,297.2227478027344,284.9843444824219,1.0,0.6302393078804016,0.437369555234909,0.437369555234909,1.0,1.0,-3.316883087158203,1.095548152923584,2.221334934234619,0.3467446267604828,0.9539142847061156,0.9539142847061156,0.0,186.87454223632807,197.0,59548.13671875,0.0,3136.57421875,1.0,279.44287109375,283.1615295410156,296.1924133300781,299.986328125,293.1499938964844,293.1499938964844,279.1499938964844,35673.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91678124666214,1.0,0.0,0.0,3.830870151519776,3.8308959007263184,9.792377113626571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.251953125,0.0,1741.2935791015625,1895.4371337890625,0.0,3559.424560546875,0.947268843650818,1.0,0.0,3.0,1.0,0.0
18098340,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9712220430374146,0.6350420713424683,0.5730774402618408,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8913910388946533,0.5014808177947998,0.4769125282764435,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.819212019443512,0.3847623467445373,0.2717210948467254,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8122471570968628,0.3744775652885437,0.3581593930721283,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6996203660964966,0.23577481508255,1.080414891242981,284.9140014648437,284.95001220703125,299.468505859375,293.20166015625,297.9599609375,297.218994140625,284.9169311523437,1.0,0.6326637268066406,0.435522198677063,0.435522198677063,1.0,1.0,-3.314690113067627,1.0898815393447876,2.22480845451355,0.3428399562835693,0.8884369134902954,0.8884369134902954,0.0,191.9654083251953,200.0,59685.26171875,0.0,3160.572021484375,1.0,279.1571960449219,283.0745849609375,296.2190246582031,300.09735107421875,293.1499938964844,293.1499938964844,279.45001220703125,36396.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238491058349608,1.0,0.0,0.0,3.635481119155884,3.635504961013794,8.818953460831835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.0439453125,0.0,1520.030517578125,1895.4371337890625,0.0,3624.63720703125,0.9000934362411499,1.0,0.0,3.0,1.0,0.0
18098400,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9712220430374146,0.6350420713424683,0.5730774402618408,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8913910388946533,0.5014808177947998,0.4769125282764435,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.819212019443512,0.3847623467445373,0.2717210948467254,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8122471570968628,0.3744775652885437,0.3581593930721283,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6996203660964966,0.23577481508255,1.080414891242981,284.9140014648437,284.95001220703125,299.468505859375,293.20166015625,297.9599609375,297.218994140625,284.9169311523437,1.0,0.6326637268066406,0.435522198677063,0.435522198677063,1.0,1.0,-3.314690113067627,1.0898815393447876,2.22480845451355,0.3428399562835693,0.8884369134902954,0.8884369134902954,0.0,191.9654083251953,200.0,59685.26171875,0.0,3160.572021484375,1.0,279.1571960449219,283.0745849609375,296.2190246582031,300.09735107421875,293.1499938964844,293.1499938964844,279.45001220703125,36396.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238491058349608,1.0,0.0,0.0,3.635481119155884,3.635504961013794,8.818953460831835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.0439453125,0.0,1520.030517578125,1895.4371337890625,0.0,3624.63720703125,0.9000934362411499,1.0,0.0,3.0,1.0,0.0
18098460,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9649268984794616,0.6321224570274353,0.5703915953636169,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8884968161582947,0.504289448261261,0.4795540869235992,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8156598806381226,0.3852357268333435,0.2720642983913421,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8087368607521057,0.3751270771026611,0.3588071167469024,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6957665085792542,0.2355927675962448,1.0798218250274658,284.9849853515625,284.95001220703125,299.4893493652344,293.196533203125,297.9661560058594,297.2208251953125,284.9834289550781,1.0,0.6347196102142334,0.4345123171806335,0.4345123171806335,1.0,1.0,-3.3151113986968994,1.0873147249221802,2.2277965545654297,0.3407504260540008,0.9519132971763612,0.9519132971763612,0.0,195.6790313720703,203.0,59335.63671875,0.0,3182.540283203125,1.0,279.4427795410156,283.159912109375,296.1761779785156,299.9530334472656,293.1499938964844,293.1499938964844,279.1499938964844,35661.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161638617515564,1.0,0.0,0.0,3.8190510272979736,3.8190765380859375,9.73204691945284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.220703125,0.0,1726.857177734375,1895.4371337890625,0.0,3553.715087890625,0.9451107382774352,1.0,0.0,3.0,1.0,0.0
18098520,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9649268984794616,0.6321224570274353,0.5703915953636169,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8884968161582947,0.504289448261261,0.4795540869235992,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8156598806381226,0.3852357268333435,0.2720642983913421,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8087368607521057,0.3751270771026611,0.3588071167469024,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6957665085792542,0.2355927675962448,1.0798218250274658,284.9849853515625,284.95001220703125,299.4893493652344,293.196533203125,297.9661560058594,297.2208251953125,284.9834289550781,1.0,0.6347196102142334,0.4345123171806335,0.4345123171806335,1.0,1.0,-3.3151113986968994,1.0873147249221802,2.2277965545654297,0.3407504260540008,0.9519132971763612,0.9519132971763612,0.0,195.6790313720703,203.0,59335.63671875,0.0,3182.540283203125,1.0,279.4427795410156,283.159912109375,296.1761779785156,299.9530334472656,293.1499938964844,293.1499938964844,279.1499938964844,35661.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161638617515564,1.0,0.0,0.0,3.8190510272979736,3.8190765380859375,9.73204691945284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.220703125,0.0,1726.857177734375,1895.4371337890625,0.0,3553.715087890625,0.9451107382774352,1.0,0.0,3.0,1.0,0.0
18098580,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9582188725471495,0.6282884478569031,0.567298412322998,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.88554447889328,0.5065863728523254,0.4819726943969726,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.811977744102478,0.3852183520793915,0.2722480595111847,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8050829768180847,0.375376433134079,0.3592869341373443,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.691949725151062,0.2352012395858764,1.0790646076202393,284.9136962890625,284.95001220703125,299.510009765625,293.1914367675781,297.96942138671875,297.21826171875,284.9168701171875,1.0,0.6365343332290649,0.4335024356842041,0.4335024356842041,1.0,1.0,-3.314190149307251,1.0844106674194336,2.2297794818878174,0.3372430801391601,0.8864214420318604,0.8864214420318604,0.0,199.3034820556641,206.0,59514.92578125,0.0,3201.014404296875,1.0,279.15728759765625,283.0732116699219,296.2079772949219,300.0740661621094,293.1499938964844,293.1499938964844,279.45001220703125,36399.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92313951253891,1.0,0.0,0.0,3.625967502593994,3.625991344451904,8.772857995609229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.1513671875,0.0,1509.56640625,1895.4371337890625,0.0,3618.103271484375,0.8979166150093079,1.0,0.0,3.0,1.0,0.0
18098640,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9582188725471495,0.6282884478569031,0.567298412322998,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.88554447889328,0.5065863728523254,0.4819726943969726,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.811977744102478,0.3852183520793915,0.2722480595111847,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8050829768180847,0.375376433134079,0.3592869341373443,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.691949725151062,0.2352012395858764,1.0790646076202393,284.9136962890625,284.95001220703125,299.510009765625,293.1914367675781,297.96942138671875,297.21826171875,284.9168701171875,1.0,0.6365343332290649,0.4335024356842041,0.4335024356842041,1.0,1.0,-3.314190149307251,1.0844106674194336,2.2297794818878174,0.3372430801391601,0.8864214420318604,0.8864214420318604,0.0,199.3034820556641,206.0,59514.92578125,0.0,3201.014404296875,1.0,279.15728759765625,283.0732116699219,296.2079772949219,300.0740661621094,293.1499938964844,293.1499938964844,279.45001220703125,36399.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92313951253891,1.0,0.0,0.0,3.625967502593994,3.625991344451904,8.772857995609229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.1513671875,0.0,1509.56640625,1895.4371337890625,0.0,3618.103271484375,0.8979166150093079,1.0,0.0,3.0,1.0,0.0
18098700,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9551999568939208,0.6269369125366211,0.5658954381942749,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8844020366668701,0.5080271363258362,0.4832323789596557,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8103975653648376,0.3854645192623138,0.2723623812198639,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8035270571708679,0.3757133483886719,0.3595498204231262,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6903030276298523,0.2351478636264801,1.0787402391433716,284.9890441894531,284.95001220703125,299.520263671875,293.1889038085937,297.9727478027344,297.219482421875,284.9838562011719,1.0,0.6373897194862366,0.4329974949359894,0.4329974949359894,1.0,1.0,-3.314075469970703,1.0830965042114258,2.2309789657592773,0.3353689610958099,0.9426507949829102,0.9426507949829102,0.0,200.90591430664065,206.0,59283.2109375,0.0,3209.837890625,1.0,279.40203857421875,283.15289306640625,296.15655517578125,299.88623046875,293.1499938964844,293.1499938964844,279.45001220703125,35344.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171185493469238,1.0,0.0,0.0,3.780050992965698,3.780076026916504,9.534294918012164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.66796875,0.0,1677.6510009765625,1895.4371337890625,0.0,3562.543212890625,0.9364742636680604,1.0,0.0,3.0,1.0,0.0
18098760,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9526811838150024,0.6254967451095581,0.5647405385971069,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8836982250213623,0.5094517469406128,0.4846506416797638,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8092115521430969,0.3857036828994751,0.2725854218006134,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8023763298988342,0.376049131155014,0.3599365949630737,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6890383958816528,0.2351177334785461,1.0788654088974,284.9822998046875,284.95001220703125,299.53045654296875,293.1863708496094,297.97589111328125,297.2206726074219,284.98199462890625,1.0,0.6383017897605896,0.4324291050434112,0.4324291050434112,1.0,1.0,-3.3152759075164795,1.0820845365524292,2.2331912517547607,0.3338770568370819,0.9480939507484436,0.9480939507484436,0.0,202.3131866455078,209.0,59164.6875,0.0,3220.48486328125,1.0,279.443115234375,283.1572570800781,296.1664733886719,299.93408203125,293.1499938964844,293.1499938964844,279.1499938964844,35706.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155990481376648,1.0,0.0,0.0,3.808605432510376,3.80863094329834,9.678882406660705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.486328125,0.0,1714.5975341796875,1895.4371337890625,0.0,3548.48974609375,0.94225811958313,1.0,0.0,3.0,1.0,0.0
18098820,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9463950991630554,0.6217591166496277,0.5617173314094543,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8814281821250916,0.5117864012718201,0.4870901703834533,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8059833645820618,0.3856947422027588,0.272762268781662,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7992935180664062,0.3763144016265869,0.3604153990745544,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6858429908752441,0.2347897291183471,1.0783449411392212,284.91326904296875,284.95001220703125,299.5507507324219,293.18133544921875,297.9788818359375,297.2183837890625,284.9163818359375,1.0,0.6399827599525452,0.431292325258255,0.431292325258255,1.0,1.0,-3.3147401809692383,1.0789380073547363,2.235802173614502,0.3305874168872833,0.8844590187072754,0.8844590187072754,0.0,205.5975952148437,212.0,59385.7109375,0.0,3237.889404296875,1.0,279.1573486328125,283.07098388671875,296.198486328125,300.0565490722656,293.1499938964844,293.1499938964844,279.45001220703125,36402.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226977825164796,1.0,0.0,0.0,3.620032548904419,3.620056390762329,8.744162869334104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.0048828125,0.0,1503.0677490234375,1895.4371337890625,0.0,3614.0341796875,0.8963838815689087,1.0,0.0,3.0,1.0,0.0
18098880,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9463950991630554,0.6217591166496277,0.5617173314094543,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8814281821250916,0.5117864012718201,0.4870901703834533,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8059833645820618,0.3856947422027588,0.272762268781662,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7992935180664062,0.3763144016265869,0.3604153990745544,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6858429908752441,0.2347897291183471,1.0783449411392212,284.91326904296875,284.95001220703125,299.5507507324219,293.18133544921875,297.9788818359375,297.2183837890625,284.9163818359375,1.0,0.6399827599525452,0.431292325258255,0.431292325258255,1.0,1.0,-3.3147401809692383,1.0789380073547363,2.235802173614502,0.3305874168872833,0.8844590187072754,0.8844590187072754,0.0,205.5975952148437,212.0,59385.7109375,0.0,3237.889404296875,1.0,279.1573486328125,283.07098388671875,296.198486328125,300.0565490722656,293.1499938964844,293.1499938964844,279.45001220703125,36402.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226977825164796,1.0,0.0,0.0,3.620032548904419,3.620056390762329,8.744162869334104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.0048828125,0.0,1503.0677490234375,1895.4371337890625,0.0,3614.0341796875,0.8963838815689087,1.0,0.0,3.0,1.0,0.0
18098940,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9411540031433104,0.6190226078033447,0.5592013597488403,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8800191283226013,0.5146738290786743,0.4897797107696533,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8035072684288025,0.3861773908138275,0.2730908691883087,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7969881296157837,0.3769900500774383,0.3610595464706421,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6833423972129822,0.2347430884838104,1.0782896280288696,284.9850769042969,284.95001220703125,299.5708312988281,293.17633056640625,297.9849548339844,297.2207946777344,284.9833374023437,1.0,0.6416894793510437,0.4301555454730987,0.4301555454730987,1.0,1.0,-3.3160488605499268,1.0764012336730957,2.239647626876831,0.328358381986618,0.9483850002288818,0.9483850002288818,0.0,208.449462890625,215.0,59078.23828125,0.0,3256.982177734375,1.0,279.4426574707031,283.1564636230469,296.15673828125,299.9164123535156,293.1499938964844,293.1499938964844,279.1499938964844,35651.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152016639709472,1.0,0.0,0.0,3.8062822818756095,3.806307792663574,9.667079439168449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.3486328125,0.0,1711.3680419921875,1895.4371337890625,0.0,3544.812255859375,0.9422934651374816,1.0,0.0,3.0,1.0,0.0
18099000,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9411540031433104,0.6190226078033447,0.5592013597488403,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8800191283226013,0.5146738290786743,0.4897797107696533,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8035072684288025,0.3861773908138275,0.2730908691883087,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7969881296157837,0.3769900500774383,0.3610595464706421,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6833423972129822,0.2347430884838104,1.0782896280288696,284.9850769042969,284.95001220703125,299.5708312988281,293.17633056640625,297.9849548339844,297.2207946777344,284.9833374023437,1.0,0.6416894793510437,0.4301555454730987,0.4301555454730987,1.0,1.0,-3.3160488605499268,1.0764012336730957,2.239647626876831,0.328358381986618,0.9483850002288818,0.9483850002288818,0.0,208.449462890625,215.0,59078.23828125,0.0,3256.982177734375,1.0,279.4426574707031,283.1564636230469,296.15673828125,299.9164123535156,293.1499938964844,293.1499938964844,279.1499938964844,35651.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152016639709472,1.0,0.0,0.0,3.8062822818756095,3.806307792663574,9.667079439168449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.3486328125,0.0,1711.3680419921875,1895.4371337890625,0.0,3544.812255859375,0.9422934651374816,1.0,0.0,3.0,1.0,0.0
18099060,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9350984692573548,0.6153166890144348,0.556210994720459,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8780881762504578,0.5170099139213562,0.4922206699848175,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8005342483520508,0.3861568570137024,0.2732579410076141,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.794219970703125,0.3772468864917755,0.3615282475948334,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6804705858230591,0.234435498714447,1.0778510570526123,284.9143371582031,284.95001220703125,299.5907287597656,293.17138671875,297.9876403808594,297.2183532714844,284.917724609375,1.0,0.6433413624763489,0.4290521144866943,0.4290521144866943,1.0,1.0,-3.315631866455078,1.0732638835906982,2.24236798286438,0.3265376985073089,0.8835830688476562,0.8835830688476562,0.0,211.66165161132807,218.0,59253.41796875,0.0,3274.241455078125,1.0,279.1573791503906,283.0706787109375,296.18878173828125,300.0385131835937,293.1499938964844,293.1499938964844,279.45001220703125,36404.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223583340644836,1.0,0.0,0.0,3.612086772918701,3.612110376358032,8.705819141141546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.7607421875,0.0,1494.3885498046875,1895.4371337890625,0.0,3610.90625,0.8948137760162354,1.0,0.0,3.0,1.0,0.0
18099120,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9350984692573548,0.6153166890144348,0.556210994720459,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8780881762504578,0.5170099139213562,0.4922206699848175,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8005342483520508,0.3861568570137024,0.2732579410076141,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.794219970703125,0.3772468864917755,0.3615282475948334,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6804705858230591,0.234435498714447,1.0778510570526123,284.9143371582031,284.95001220703125,299.5907287597656,293.17138671875,297.9876403808594,297.2183532714844,284.917724609375,1.0,0.6433413624763489,0.4290521144866943,0.4290521144866943,1.0,1.0,-3.315631866455078,1.0732638835906982,2.24236798286438,0.3265376985073089,0.8835830688476562,0.8835830688476562,0.0,211.66165161132807,218.0,59253.41796875,0.0,3274.241455078125,1.0,279.1573791503906,283.0706787109375,296.18878173828125,300.0385131835937,293.1499938964844,293.1499938964844,279.45001220703125,36404.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223583340644836,1.0,0.0,0.0,3.612086772918701,3.612110376358032,8.705819141141546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.7607421875,0.0,1494.3885498046875,1895.4371337890625,0.0,3610.90625,0.8948137760162354,1.0,0.0,3.0,1.0,0.0
18099180,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.929932713508606,0.6125814914703369,0.5536999702453613,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8768088221549988,0.5198920369148254,0.4949062168598175,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7981820106506348,0.3866210877895355,0.2735745906829834,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7920422554016113,0.3779055774211883,0.3621578216552734,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6781178712844849,0.2343939244747162,1.0778319835662842,284.9849548339844,284.95001220703125,299.6104736328125,293.16650390625,297.9934997558594,297.2206115722656,284.9832458496094,1.0,0.6450299024581909,0.4279487133026123,0.4279487133026123,1.0,1.0,-3.31695294380188,1.0708173513412476,2.246135711669922,0.3241513669490814,0.9467988014221193,0.9467988014221193,0.0,214.4895172119141,221.0,58964.234375,0.0,3293.245361328125,1.0,279.442626953125,283.1546936035156,296.1470031738281,299.8993225097656,293.1499938964844,293.1499938964844,279.1499938964844,35649.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148778319358826,1.0,0.0,0.0,3.8006961345672607,3.8007216453552246,9.638724804972298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.923828125,0.0,1704.648681640625,1895.4371337890625,0.0,3541.81494140625,0.9410504102706908,1.0,0.0,3.0,1.0,0.0
18099240,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.929932713508606,0.6125814914703369,0.5536999702453613,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8768088221549988,0.5198920369148254,0.4949062168598175,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7981820106506348,0.3866210877895355,0.2735745906829834,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7920422554016113,0.3779055774211883,0.3621578216552734,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6781178712844849,0.2343939244747162,1.0778319835662842,284.9849548339844,284.95001220703125,299.6104736328125,293.16650390625,297.9934997558594,297.2206115722656,284.9832458496094,1.0,0.6450299024581909,0.4279487133026123,0.4279487133026123,1.0,1.0,-3.31695294380188,1.0708173513412476,2.246135711669922,0.3241513669490814,0.9467988014221193,0.9467988014221193,0.0,214.4895172119141,221.0,58964.234375,0.0,3293.245361328125,1.0,279.442626953125,283.1546936035156,296.1470031738281,299.8993225097656,293.1499938964844,293.1499938964844,279.1499938964844,35649.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148778319358826,1.0,0.0,0.0,3.8006961345672607,3.8007216453552246,9.638724804972298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.923828125,0.0,1704.648681640625,1895.4371337890625,0.0,3541.81494140625,0.9410504102706908,1.0,0.0,3.0,1.0,0.0
18099300,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9271124005317688,0.6106747984886169,0.5523272752761841,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8760070204734802,0.5210325717926025,0.4962010681629181,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7968607544898987,0.3865891098976135,0.273707240819931,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7908158898353577,0.3780156373977661,0.3624467551708221,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6768411993980408,0.2342420071363449,1.077826738357544,284.9056396484375,284.95001220703125,299.6202697753906,293.1640625,297.9946594238281,297.2192077636719,284.9140319824219,1.0,0.6458848118782043,0.4273969829082489,0.4273969829082489,1.0,1.0,-3.317364454269409,1.0695298910140991,2.2478344440460205,0.3224993646144867,0.8865773677825928,0.8865773677825928,0.0,216.01531982421875,221.0,59083.78125,0.0,3302.81787109375,1.0,279.1960754394531,283.07196044921875,296.1949462890625,300.0795593261719,293.1499938964844,293.1499938964844,279.1499938964844,36794.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208675026893616,1.0,0.0,0.0,3.6338300704956055,3.633853912353516,8.810945359982725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.830078125,0.0,1521.171875,1895.4371337890625,0.0,3597.162353515625,0.8988338112831116,1.0,0.0,3.0,1.0,0.0
18099360,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9239065647125244,0.6089067459106445,0.5507283806800842,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8749094605445862,0.5222162008285522,0.4973381161689758,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7952460050582886,0.3865827620029449,0.2737301290035248,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.789313793182373,0.3781431019306183,0.3626105785369873,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6753142476081848,0.2340856045484542,1.077406644821167,284.91265869140625,284.95001220703125,299.6300048828125,293.1616516113281,297.9960021972656,297.21807861328125,284.9140625,1.0,0.6466680765151978,0.4268672466278076,0.4268672466278076,1.0,1.0,-3.3165268898010254,1.0678527355194092,2.248674154281616,0.3205234706401825,0.8814322352409363,0.8814322352409363,0.0,217.6895294189453,224.0,59203.40625,0.0,3310.416259765625,1.0,279.1573791503906,283.0648803710937,296.1791687011719,300.0240173339844,293.1499938964844,293.1499938964844,279.45001220703125,36376.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220532178878784,1.0,0.0,0.0,3.616349220275879,3.61637282371521,8.726377700440935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.41796875,0.0,1498.839111328125,1895.4371337890625,0.0,3608.094482421875,0.8948737978935242,1.0,0.0,3.0,1.0,0.0
18099420,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9188865423202516,0.606204092502594,0.5482496023178101,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8736756443977356,0.5250858068466187,0.5000154376029968,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7929482460021973,0.3870273232460022,0.2740358412265777,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7871911525726318,0.3787817656993866,0.3632243871688843,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6730403900146484,0.2340433299541473,1.0773956775665283,284.9834289550781,284.95001220703125,299.6493530273437,293.1568603515625,298.0017395019531,297.22021484375,284.9814453125,1.0,0.6483463644981384,0.425807774066925,0.425807774066925,1.0,1.0,-3.317852258682251,1.0655871629714966,2.252265214920044,0.3171069025993347,0.9445171356201172,0.9445171356201172,0.0,220.51036071777344,227.0,58868.19921875,0.0,3329.40966796875,1.0,279.442626953125,283.1512451171875,296.137451171875,299.8838195800781,293.1499938964844,293.1499938964844,279.1499938964844,35655.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914597749710083,1.0,0.0,0.0,3.79781723022461,3.797842502593994,9.62412855187722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.7080078125,0.0,1701.2464599609375,1895.4371337890625,0.0,3539.22216796875,0.9398993849754332,1.0,0.0,3.0,1.0,0.0
18099480,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9188865423202516,0.606204092502594,0.5482496023178101,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8736756443977356,0.5250858068466187,0.5000154376029968,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7929482460021973,0.3870273232460022,0.2740358412265777,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7871911525726318,0.3787817656993866,0.3632243871688843,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6730403900146484,0.2340433299541473,1.0773956775665283,284.9834289550781,284.95001220703125,299.6493530273437,293.1568603515625,298.0017395019531,297.22021484375,284.9814453125,1.0,0.6483463644981384,0.425807774066925,0.425807774066925,1.0,1.0,-3.317852258682251,1.0655871629714966,2.252265214920044,0.3171069025993347,0.9445171356201172,0.9445171356201172,0.0,220.51036071777344,227.0,58868.19921875,0.0,3329.40966796875,1.0,279.442626953125,283.1512451171875,296.137451171875,299.8838195800781,293.1499938964844,293.1499938964844,279.1499938964844,35655.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914597749710083,1.0,0.0,0.0,3.79781723022461,3.797842502593994,9.62412855187722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.7080078125,0.0,1701.2464599609375,1895.4371337890625,0.0,3539.22216796875,0.9398993849754332,1.0,0.0,3.0,1.0,0.0
18099540,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.913292646408081,0.6025896072387695,0.5453308820724487,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8719618916511536,0.5273982882499695,0.5024372339248657,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7901986241340637,0.3869763314723968,0.2741822004318237,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7846484780311584,0.3790057599544525,0.3636634945869446,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6704351902008057,0.2337430417537689,1.0769939422607422,284.9149780273437,284.95001220703125,299.66851806640625,293.1521301269531,298.00408935546875,297.2176818847656,284.91845703125,1.0,0.6499791145324707,0.4247483015060425,0.4247483015060425,1.0,1.0,-3.317480087280273,1.0626320838928225,2.254848003387451,0.314307153224945,0.8814160823822021,0.8814160823822021,0.0,223.700424194336,230.0,59035.90234375,0.0,3346.64599609375,1.0,279.1574401855469,283.06817626953125,296.1697998046875,300.005615234375,293.1499938964844,293.1499938964844,279.45001220703125,36403.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218109846115112,1.0,0.0,0.0,3.601137399673462,3.601161003112793,8.653119607515691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2529296875,0.0,1482.46240234375,1895.4371337890625,0.0,3605.862060546875,0.8924171924591064,1.0,0.0,3.0,1.0,0.0
18099600,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.913292646408081,0.6025896072387695,0.5453308820724487,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8719618916511536,0.5273982882499695,0.5024372339248657,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7901986241340637,0.3869763314723968,0.2741822004318237,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7846484780311584,0.3790057599544525,0.3636634945869446,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6704351902008057,0.2337430417537689,1.0769939422607422,284.9149780273437,284.95001220703125,299.66851806640625,293.1521301269531,298.00408935546875,297.2176818847656,284.91845703125,1.0,0.6499791145324707,0.4247483015060425,0.4247483015060425,1.0,1.0,-3.317480087280273,1.0626320838928225,2.254848003387451,0.314307153224945,0.8814160823822021,0.8814160823822021,0.0,223.700424194336,230.0,59035.90234375,0.0,3346.64599609375,1.0,279.1574401855469,283.06817626953125,296.1697998046875,300.005615234375,293.1499938964844,293.1499938964844,279.45001220703125,36403.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218109846115112,1.0,0.0,0.0,3.601137399673462,3.601161003112793,8.653119607515691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2529296875,0.0,1482.46240234375,1895.4371337890625,0.0,3605.862060546875,0.8924171924591064,1.0,0.0,3.0,1.0,0.0
18099660,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9087783098220824,0.5999515652656555,0.5429019927978516,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8709193468093872,0.5302673578262329,0.5051066279411316,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7880953550338745,0.3874149918556213,0.2744793593883514,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7827185392379761,0.3796373605728149,0.3642649054527282,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6683639287948608,0.2337127476930618,1.0770149230957031,284.9849548339844,284.95001220703125,299.6875,293.1474914550781,298.009765625,297.22003173828125,284.9831848144531,1.0,0.6516556143760681,0.4237296879291534,0.4237296879291534,1.0,1.0,-3.3188719749450684,1.060371994972229,2.258500099182129,0.3124710619449615,0.9442151784896852,0.9442151784896852,0.0,226.51564025878903,233.0,58764.79296875,0.0,3365.77734375,1.0,279.4425354003906,283.15142822265625,296.1280822753906,299.867431640625,293.1499938964844,293.1499938964844,279.1499938964844,35645.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914351761341095,1.0,0.0,0.0,3.791268110275269,3.791293382644653,9.590964964445448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.1494140625,0.0,1693.33154296875,1895.4371337890625,0.0,3536.94482421875,0.9389655590057372,1.0,0.0,3.0,1.0,0.0
18099720,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9087783098220824,0.5999515652656555,0.5429019927978516,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8709193468093872,0.5302673578262329,0.5051066279411316,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7880953550338745,0.3874149918556213,0.2744793593883514,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7827185392379761,0.3796373605728149,0.3642649054527282,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6683639287948608,0.2337127476930618,1.0770149230957031,284.9849548339844,284.95001220703125,299.6875,293.1474914550781,298.009765625,297.22003173828125,284.9831848144531,1.0,0.6516556143760681,0.4237296879291534,0.4237296879291534,1.0,1.0,-3.3188719749450684,1.060371994972229,2.258500099182129,0.3124710619449615,0.9442151784896852,0.9442151784896852,0.0,226.51564025878903,233.0,58764.79296875,0.0,3365.77734375,1.0,279.4425354003906,283.15142822265625,296.1280822753906,299.867431640625,293.1499938964844,293.1499938964844,279.1499938964844,35645.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914351761341095,1.0,0.0,0.0,3.791268110275269,3.791293382644653,9.590964964445448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.1494140625,0.0,1693.33154296875,1895.4371337890625,0.0,3536.94482421875,0.9389655590057372,1.0,0.0,3.0,1.0,0.0
