time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099780,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9037954211235046,0.5964082479476929,0.540041983127594,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.869362473487854,0.5325674414634705,0.5075165629386902,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7855105400085449,0.3873522579669952,0.2746166884899139,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7803388833999634,0.3798481225967407,0.3646905720233917,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6659361720085144,0.2334194034337997,1.0766396522521973,284.9149780273437,284.95001220703125,299.706298828125,293.1429138183594,298.0120544433594,297.2176513671875,284.9186096191406,1.0,0.6532875299453735,0.4227110743522644,0.4227110743522644,1.0,1.0,-3.3185625076293945,1.0574811697006226,2.261081457138061,0.3105253577232361,0.8802920579910278,0.8802920579910278,0.0,229.7021331787109,236.0,58936.14453125,0.0,3383.136474609375,1.0,279.157470703125,283.0667419433594,296.16070556640625,299.99041748046875,293.1499938964844,293.1499938964844,279.45001220703125,36409.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215932488441468,1.0,0.0,0.0,3.596050977706909,3.59607458114624,8.628692853562825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.9619140625,0.0,1476.99365234375,1895.4371337890625,0.0,3603.8544921875,0.8912177681922913,1.0,0.0,3.0,1.0,0.0
18099840,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9037954211235046,0.5964082479476929,0.540041983127594,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.869362473487854,0.5325674414634705,0.5075165629386902,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7855105400085449,0.3873522579669952,0.2746166884899139,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7803388833999634,0.3798481225967407,0.3646905720233917,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6659361720085144,0.2334194034337997,1.0766396522521973,284.9149780273437,284.95001220703125,299.706298828125,293.1429138183594,298.0120544433594,297.2176513671875,284.9186096191406,1.0,0.6532875299453735,0.4227110743522644,0.4227110743522644,1.0,1.0,-3.3185625076293945,1.0574811697006226,2.261081457138061,0.3105253577232361,0.8802920579910278,0.8802920579910278,0.0,229.7021331787109,236.0,58936.14453125,0.0,3383.136474609375,1.0,279.157470703125,283.0667419433594,296.16070556640625,299.99041748046875,293.1499938964844,293.1499938964844,279.45001220703125,36409.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215932488441468,1.0,0.0,0.0,3.596050977706909,3.59607458114624,8.628692853562825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.9619140625,0.0,1476.99365234375,1895.4371337890625,0.0,3603.8544921875,0.8912177681922913,1.0,0.0,3.0,1.0,0.0
18099900,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9016076922416688,0.5951606035232544,0.5387415289878845,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8687338829040527,0.5340083837509155,0.5087680816650391,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7843583226203918,0.3875690698623657,0.2747079133987427,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7792812585830688,0.3801584541797638,0.3649244010448456,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6648285984992981,0.2333980053663253,1.0764553546905518,284.987548828125,284.95001220703125,299.71563720703125,293.140625,298.0148620605469,297.2189025878906,284.9823913574219,1.0,0.6540912389755249,0.4222017824649811,0.4222017824649811,1.0,1.0,-3.318668842315674,1.056142807006836,2.262525796890259,0.3093769252300262,0.934917449951172,0.934917449951172,0.0,231.18331909179688,236.0,58747.75390625,0.0,3391.78271484375,1.0,279.4014587402344,283.1431884765625,296.10919189453125,299.8050537109375,293.1499938964844,293.1499938964844,279.45001220703125,35344.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156392812728882,1.0,0.0,0.0,3.754774570465088,3.7547996044158936,9.407214065504376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.916015625,0.0,1647.8477783203125,1895.4371337890625,0.0,3548.862060546875,0.930589497089386,1.0,0.0,3.0,1.0,0.0
18099960,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8997614979743958,0.5938275456428528,0.5376706719398499,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8683803677558899,0.535419762134552,0.5101740956306458,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7834837436676025,0.3877720534801483,0.2749038338661194,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7784835696220398,0.380460262298584,0.3652772903442383,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6639605164527893,0.2333891540765762,1.076675534248352,284.9823913574219,284.95001220703125,299.72491455078125,293.1383972167969,298.01763916015625,297.2200622558594,284.98193359375,1.0,0.6549625992774963,0.4217073023319244,0.4217073023319244,1.0,1.0,-3.3199970722198486,1.0552886724472046,2.2647082805633545,0.3083422183990478,0.9412487149238586,0.9412487149238586,0.0,232.5184020996093,239.0,58639.73046875,0.0,3402.392578125,1.0,279.4429016113281,283.14898681640625,296.1190185546875,299.8525695800781,293.1499938964844,293.1499938964844,279.1499938964844,35695.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914149045944214,1.0,0.0,0.0,3.78338623046875,3.783411502838135,9.551127959639416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.1328125,0.0,1684.333251953125,1895.4371337890625,0.0,3535.0673828125,0.9366801977157592,1.0,0.0,3.0,1.0,0.0
18100020,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.895106315612793,0.5903661251068115,0.5348767042160034,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.866871178150177,0.5377047061920166,0.5125687122344971,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7809667587280273,0.3876970112323761,0.2750314176082611,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7761696577072144,0.3806563019752502,0.365688294172287,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6616225242614746,0.233098953962326,1.0763146877288818,284.914306640625,284.95001220703125,299.74334716796875,293.13397216796875,298.0198669433594,297.2177124023437,284.9178161621094,1.0,0.6565930247306824,0.4207183122634887,0.4207183122634887,1.0,1.0,-3.319734573364258,1.052547574043274,2.2671868801116943,0.3055306673049927,0.8789052367210388,0.8789052367210388,0.0,235.703842163086,242.0,58855.01953125,0.0,3419.856201171875,1.0,279.15753173828125,283.06427001953125,296.15191650390625,299.9765319824219,293.1499938964844,293.1499938964844,279.45001220703125,36412.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214037656784058,1.0,0.0,0.0,3.593236923217773,3.5932605266571045,8.615192541583383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.75439453125,0.0,1473.96826171875,1895.4371337890625,0.0,3602.107421875,0.8903539776802063,1.0,0.0,3.0,1.0,0.0
18100080,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.895106315612793,0.5903661251068115,0.5348767042160034,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.866871178150177,0.5377047061920166,0.5125687122344971,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7809667587280273,0.3876970112323761,0.2750314176082611,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7761696577072144,0.3806563019752502,0.365688294172287,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6616225242614746,0.233098953962326,1.0763146877288818,284.914306640625,284.95001220703125,299.74334716796875,293.13397216796875,298.0198669433594,297.2177124023437,284.9178161621094,1.0,0.6565930247306824,0.4207183122634887,0.4207183122634887,1.0,1.0,-3.319734573364258,1.052547574043274,2.2671868801116943,0.3055306673049927,0.8789052367210388,0.8789052367210388,0.0,235.703842163086,242.0,58855.01953125,0.0,3419.856201171875,1.0,279.15753173828125,283.06427001953125,296.15191650390625,299.9765319824219,293.1499938964844,293.1499938964844,279.45001220703125,36412.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214037656784058,1.0,0.0,0.0,3.593236923217773,3.5932605266571045,8.615192541583383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.75439453125,0.0,1473.96826171875,1895.4371337890625,0.0,3602.107421875,0.8903539776802063,1.0,0.0,3.0,1.0,0.0
18100140,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8911970257759094,0.5878576040267944,0.5325661897659302,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8659250140190125,0.540546178817749,0.515212893486023,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7789976000785828,0.3881058692932129,0.2753096520900726,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.774369478225708,0.3812559247016907,0.3662617206573486,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6597248315811157,0.233072891831398,1.0763685703277588,284.985107421875,284.95001220703125,299.7615661621094,293.1296081542969,298.0253295898437,297.2200927734375,284.983154296875,1.0,0.6582673192024231,0.4197293519973755,0.4197293519973755,1.0,1.0,-3.321219682693481,1.0504536628723145,2.270766019821167,0.3026230931282043,0.9422701001167296,0.9422701001167296,0.0,238.5206451416016,245.0,58599.37890625,0.0,3439.254638671875,1.0,279.4424743652344,283.148193359375,296.1102905273437,299.83868408203125,293.1499938964844,293.1499938964844,279.1499938964844,35638.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913957417011261,1.0,0.0,0.0,3.7841620445251465,3.7841873168945312,9.555045608067303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.26953125,0.0,1684.812744140625,1895.4371337890625,0.0,3533.292724609375,0.9373862743377686,1.0,0.0,3.0,1.0,0.0
18100200,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8911970257759094,0.5878576040267944,0.5325661897659302,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8659250140190125,0.540546178817749,0.515212893486023,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7789976000785828,0.3881058692932129,0.2753096520900726,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.774369478225708,0.3812559247016907,0.3662617206573486,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6597248315811157,0.233072891831398,1.0763685703277588,284.985107421875,284.95001220703125,299.7615661621094,293.1296081542969,298.0253295898437,297.2200927734375,284.983154296875,1.0,0.6582673192024231,0.4197293519973755,0.4197293519973755,1.0,1.0,-3.321219682693481,1.0504536628723145,2.270766019821167,0.3026230931282043,0.9422701001167296,0.9422701001167296,0.0,238.5206451416016,245.0,58599.37890625,0.0,3439.254638671875,1.0,279.4424743652344,283.148193359375,296.1102905273437,299.83868408203125,293.1499938964844,293.1499938964844,279.1499938964844,35638.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913957417011261,1.0,0.0,0.0,3.7841620445251465,3.7841873168945312,9.555045608067303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.26953125,0.0,1684.812744140625,1895.4371337890625,0.0,3533.292724609375,0.9373862743377686,1.0,0.0,3.0,1.0,0.0
18100260,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8867296576499939,0.5844696760177612,0.5298424363136292,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8645063638687134,0.5428112149238586,0.5175936222076416,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7765920162200928,0.3880178332328796,0.2754305005073547,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7721635103225708,0.3814377784729004,0.3666619956493377,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6575124263763428,0.2327876389026641,1.076035499572754,284.9154357910156,284.95001220703125,299.7796325683594,293.1253662109375,298.02734375,297.2176818847656,284.9192199707031,1.0,0.6598986983299255,0.4187566041946411,0.4187566041946411,1.0,1.0,-3.3210368156433105,1.047779560089111,2.273257255554199,0.2997200191020965,0.878754734992981,0.878754734992981,0.0,241.7024688720703,248.0,58766.83984375,0.0,3456.88525390625,1.0,279.15753173828125,283.06414794921875,296.1434020996094,299.9622802734375,293.1499938964844,293.1499938964844,279.45001220703125,36411.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212469458580016,1.0,0.0,0.0,3.5879743099212646,3.5879976749420166,8.589975664108351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.39599609375,0.0,1468.2796630859375,1895.4371337890625,0.0,3600.661376953125,0.8894394040107727,1.0,0.0,3.0,1.0,0.0
18100320,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8867296576499939,0.5844696760177612,0.5298424363136292,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8645063638687134,0.5428112149238586,0.5175936222076416,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7765920162200928,0.3880178332328796,0.2754305005073547,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7721635103225708,0.3814377784729004,0.3666619956493377,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6575124263763428,0.2327876389026641,1.076035499572754,284.9154357910156,284.95001220703125,299.7796325683594,293.1253662109375,298.02734375,297.2176818847656,284.9192199707031,1.0,0.6598986983299255,0.4187566041946411,0.4187566041946411,1.0,1.0,-3.3210368156433105,1.047779560089111,2.273257255554199,0.2997200191020965,0.878754734992981,0.878754734992981,0.0,241.7024688720703,248.0,58766.83984375,0.0,3456.88525390625,1.0,279.15753173828125,283.06414794921875,296.1434020996094,299.9622802734375,293.1499938964844,293.1499938964844,279.45001220703125,36411.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212469458580016,1.0,0.0,0.0,3.5879743099212646,3.5879976749420166,8.589975664108351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.39599609375,0.0,1468.2796630859375,1895.4371337890625,0.0,3600.661376953125,0.8894394040107727,1.0,0.0,3.0,1.0,0.0
18100380,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8830050826072693,0.5820319056510925,0.527594804763794,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8636470437049866,0.5456405282020569,0.5202245116233826,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7747300863265991,0.3884177207946777,0.2757017314434051,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7704670429229736,0.3820275068283081,0.3672248423099518,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6557333469390869,0.2327684164047241,1.0761162042617798,284.9849548339844,284.95001220703125,299.7974853515625,293.1212158203125,298.0326232910156,297.2200012207031,284.9830627441406,1.0,0.661574125289917,0.4177838563919067,0.4177838563919067,1.0,1.0,-3.322593212127685,1.0457196235656738,2.276873588562012,0.2971360385417938,0.94133323431015,0.94133323431015,0.0,244.51876831054688,251.0,58524.16015625,0.0,3476.468994140625,1.0,279.4424743652344,283.14654541015625,296.1019287109375,299.82550048828125,293.1499938964844,293.1499938964844,279.1499938964844,35639.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913805365562439,1.0,0.0,0.0,3.780859470367432,3.780884742736816,9.538374570183803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.91796875,0.0,1680.8914794921875,1895.4371337890625,0.0,3531.884521484375,0.9366465210914612,1.0,0.0,3.0,1.0,0.0
18100440,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8830050826072693,0.5820319056510925,0.527594804763794,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8636470437049866,0.5456405282020569,0.5202245116233826,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7747300863265991,0.3884177207946777,0.2757017314434051,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7704670429229736,0.3820275068283081,0.3672248423099518,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6557333469390869,0.2327684164047241,1.0761162042617798,284.9849548339844,284.95001220703125,299.7974853515625,293.1212158203125,298.0326232910156,297.2200012207031,284.9830627441406,1.0,0.661574125289917,0.4177838563919067,0.4177838563919067,1.0,1.0,-3.322593212127685,1.0457196235656738,2.276873588562012,0.2971360385417938,0.94133323431015,0.94133323431015,0.0,244.51876831054688,251.0,58524.16015625,0.0,3476.468994140625,1.0,279.4424743652344,283.14654541015625,296.1019287109375,299.82550048828125,293.1499938964844,293.1499938964844,279.1499938964844,35639.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913805365562439,1.0,0.0,0.0,3.780859470367432,3.780884742736816,9.538374570183803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.91796875,0.0,1680.8914794921875,1895.4371337890625,0.0,3531.884521484375,0.9366465210914612,1.0,0.0,3.0,1.0,0.0
18100500,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8810107111930847,0.5803158283233643,0.526371419429779,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8631066083908081,0.5467426776885986,0.5214868187904358,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7737057209014893,0.3883571028709411,0.2758120894432068,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7695321440696716,0.3821050822734833,0.3674810826778412,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6547890305519104,0.2326314598321914,1.0761622190475464,284.9078063964844,284.95001220703125,299.8063659667969,293.1191711425781,298.0334777832031,297.2186584472656,284.91632080078125,1.0,0.6624242067337036,0.4172974824905395,0.4172974824905395,1.0,1.0,-3.323140859603882,1.0445955991744995,2.278545379638672,0.2959315180778503,0.8827201128005981,0.8827201128005981,0.0,246.0378875732422,251.0,58631.421875,0.0,3486.356689453125,1.0,279.196533203125,283.0662536621094,296.1504211425781,300.0054626464844,293.1499938964844,293.1499938964844,279.1499938964844,36788.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919845700263977,1.0,0.0,0.0,3.6117734909057617,3.611797332763672,8.704308811502415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.74609375,0.0,1496.890625,1895.4371337890625,0.0,3587.734375,0.8941648602485657,1.0,0.0,3.0,1.0,0.0
18100560,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8787486553192139,0.578732967376709,0.5249406695365906,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8623278737068176,0.5478920936584473,0.522588312625885,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7724465727806091,0.3883246779441833,0.2758156359195709,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7683787941932678,0.3822022080421448,0.3676145374774933,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6536522507667542,0.2324918806552887,1.0758085250854492,284.91339111328125,284.95001220703125,299.815185546875,293.1171569824219,298.03448486328125,297.21759033203125,284.91510009765625,1.0,0.6632068753242493,0.4168295562267303,0.4168295562267303,1.0,1.0,-3.322483777999878,1.0430872440338137,2.2793965339660645,0.2945697009563446,0.8769890666007996,0.8769890666007996,0.0,247.6990203857422,254.0,58759.8671875,0.0,3494.265625,1.0,279.15753173828125,283.05792236328125,296.1352844238281,299.9519348144531,293.1499938964844,293.1499938964844,279.45001220703125,36383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211004972457886,1.0,0.0,0.0,3.595242500305176,3.595265865325928,8.624812153357198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.587890625,0.0,1475.9232177734375,1895.4371337890625,0.0,3599.311279296875,0.8901028037071228,1.0,0.0,3.0,1.0,0.0
18100620,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8752014636993408,0.576361894607544,0.5227580666542053,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.861537516117096,0.5507013201713562,0.5252028107643127,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7706769108772278,0.3887108564376831,0.2760794758796692,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7667708396911621,0.3827782273292541,0.3681665658950805,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6519755721092224,0.2324756681919098,1.075910210609436,284.9833068847656,284.95001220703125,299.8326721191406,293.1131896972656,298.03961181640625,297.2198486328125,284.9811706542969,1.0,0.6648831367492676,0.4158937633037567,0.4158937633037567,1.0,1.0,-3.3241024017333984,1.0411242246627808,2.282978057861328,0.2922421395778656,0.9395858645439148,0.9395858645439148,0.0,250.5169982910156,257.0,58464.63671875,0.0,3514.028564453125,1.0,279.4424743652344,283.1430053710937,296.0939636230469,299.81396484375,293.1499938964844,293.1499938964844,279.1499938964844,35647.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136746525764464,1.0,0.0,0.0,3.780318260192871,3.7803432941436768,9.535643243907544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.5498046875,0.0,1680.31689453125,1895.4371337890625,0.0,3530.674072265625,0.9359622597694396,1.0,0.0,3.0,1.0,0.0
18100680,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8752014636993408,0.576361894607544,0.5227580666542053,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.861537516117096,0.5507013201713562,0.5252028107643127,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7706769108772278,0.3887108564376831,0.2760794758796692,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7667708396911621,0.3827782273292541,0.3681665658950805,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6519755721092224,0.2324756681919098,1.075910210609436,284.9833068847656,284.95001220703125,299.8326721191406,293.1131896972656,298.03961181640625,297.2198486328125,284.9811706542969,1.0,0.6648831367492676,0.4158937633037567,0.4158937633037567,1.0,1.0,-3.3241024017333984,1.0411242246627808,2.282978057861328,0.2922421395778656,0.9395858645439148,0.9395858645439148,0.0,250.5169982910156,257.0,58464.63671875,0.0,3514.028564453125,1.0,279.4424743652344,283.1430053710937,296.0939636230469,299.81396484375,293.1499938964844,293.1499938964844,279.1499938964844,35647.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136746525764464,1.0,0.0,0.0,3.780318260192871,3.7803432941436768,9.535643243907544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.5498046875,0.0,1680.31689453125,1895.4371337890625,0.0,3530.674072265625,0.9359622597694396,1.0,0.0,3.0,1.0,0.0
18100740,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8711440563201904,0.5731387734413147,0.5201749801635742,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8602957129478455,0.5529255867004395,0.5275459289550781,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7684971690177917,0.388604998588562,0.2761861979961395,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7647814750671387,0.382937878370285,0.3685449361801147,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6500060558319092,0.2322015017271042,1.075620412826538,284.9159545898437,284.95001220703125,299.8500061035156,293.1093444824219,298.041259765625,297.2173156738281,284.919677734375,1.0,0.666516125202179,0.4149579405784607,0.4149579405784607,1.0,1.0,-3.3240532875061035,1.0385475158691406,2.285505771636963,0.2898352444171905,0.8776881098747253,0.8776881098747253,0.0,253.6983337402344,260.0,58629.62890625,0.0,3531.97802734375,1.0,279.1575927734375,283.0614013671875,296.1275329589844,299.9373779296875,293.1499938964844,293.1499938964844,279.45001220703125,36407.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209933280944824,1.0,0.0,0.0,3.582240343093872,3.582263946533203,8.562543030166125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.72900390625,0.0,1462.0771484375,1895.4371337890625,0.0,3598.322998046875,0.8882225155830383,1.0,0.0,3.0,1.0,0.0
18100800,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8711440563201904,0.5731387734413147,0.5201749801635742,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8602957129478455,0.5529255867004395,0.5275459289550781,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7684971690177917,0.388604998588562,0.2761861979961395,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7647814750671387,0.382937878370285,0.3685449361801147,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6500060558319092,0.2322015017271042,1.075620412826538,284.9159545898437,284.95001220703125,299.8500061035156,293.1093444824219,298.041259765625,297.2173156738281,284.919677734375,1.0,0.666516125202179,0.4149579405784607,0.4149579405784607,1.0,1.0,-3.3240532875061035,1.0385475158691406,2.285505771636963,0.2898352444171905,0.8776881098747253,0.8776881098747253,0.0,253.6983337402344,260.0,58629.62890625,0.0,3531.97802734375,1.0,279.1575927734375,283.0614013671875,296.1275329589844,299.9373779296875,293.1499938964844,293.1499938964844,279.45001220703125,36407.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209933280944824,1.0,0.0,0.0,3.582240343093872,3.582263946533203,8.562543030166125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.72900390625,0.0,1462.0771484375,1895.4371337890625,0.0,3598.322998046875,0.8882225155830383,1.0,0.0,3.0,1.0,0.0
18100860,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8649916052818298,0.5688858032226562,0.516761839389801,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8567884564399719,0.5536102056503296,0.5286873579025269,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7640042304992676,0.3868828117847442,0.2753656506538391,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7604369521141052,0.3813289701938629,0.3675835728645324,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6454185843467712,0.22987662255764,1.0681877136230469,284.9781494140625,284.95001220703125,299.8671569824219,293.1056823730469,298.0314636230469,297.1988830566406,284.9759216308594,1.0,0.6672616004943848,0.4140618443489074,0.4140618443489074,1.0,1.0,-3.3102569580078125,1.031147837638855,2.279109001159668,0.2859274446964264,0.933112621307373,0.933112621307373,0.0,258.4992980957031,263.0,58083.58203125,0.0,3527.080078125,1.0,279.4423828125,283.1420593261719,296.0838317871094,299.7865295410156,293.1499938964844,293.1499938964844,279.1499938964844,35698.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131627678871156,1.0,0.0,0.0,3.7569758892059326,3.7570009231567374,9.418247941539448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.8056640625,0.0,1653.148681640625,1895.4371337890625,0.0,3525.931640625,0.9310395121574402,1.0,0.0,3.0,1.0,0.0
18100920,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8649916052818298,0.5688858032226562,0.516761839389801,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8567884564399719,0.5536102056503296,0.5286873579025269,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7640042304992676,0.3868828117847442,0.2753656506538391,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7604369521141052,0.3813289701938629,0.3675835728645324,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6454185843467712,0.22987662255764,1.0681877136230469,284.9781494140625,284.95001220703125,299.8671569824219,293.1056823730469,298.0314636230469,297.1988830566406,284.9759216308594,1.0,0.6672616004943848,0.4140618443489074,0.4140618443489074,1.0,1.0,-3.3102569580078125,1.031147837638855,2.279109001159668,0.2859274446964264,0.933112621307373,0.933112621307373,0.0,258.4992980957031,263.0,58083.58203125,0.0,3527.080078125,1.0,279.4423828125,283.1420593261719,296.0838317871094,299.7865295410156,293.1499938964844,293.1499938964844,279.1499938964844,35698.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131627678871156,1.0,0.0,0.0,3.7569758892059326,3.7570009231567374,9.418247941539448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.8056640625,0.0,1653.148681640625,1895.4371337890625,0.0,3525.931640625,0.9310395121574402,1.0,0.0,3.0,1.0,0.0
18100980,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.859802782535553,0.564849317073822,0.5133228898048401,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.854174017906189,0.554681122303009,0.5298140048980713,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7604188323020935,0.3857043981552124,0.2746156454086303,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7569576501846313,0.3802653849124908,0.3666696548461914,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.64159095287323,0.2281832545995712,1.0608768463134766,284.90948486328125,284.95001220703125,299.8842468261719,293.102294921875,298.0262451171875,297.18719482421875,284.91412353515625,1.0,0.6675751805305481,0.4131657183170318,0.4131657183170318,1.0,1.0,-3.296680212020874,1.023844599723816,2.272835731506348,0.2819578349590301,0.8662132620811462,0.8662132620811462,0.0,262.2745361328125,266.0,57897.90234375,0.0,3516.9296875,1.0,279.1578369140625,283.0655212402344,296.1134948730469,299.8841247558594,293.1499938964844,293.1499938964844,279.45001220703125,36498.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189985990524292,1.0,0.0,0.0,3.53191876411438,3.5319418907165527,8.323667657350597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.67333984375,0.0,1409.331787109375,1895.4371337890625,0.0,3579.9140625,0.876592755317688,1.0,0.0,3.0,1.0,0.0
18101040,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.859802782535553,0.564849317073822,0.5133228898048401,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.854174017906189,0.554681122303009,0.5298140048980713,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7604188323020935,0.3857043981552124,0.2746156454086303,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7569576501846313,0.3802653849124908,0.3666696548461914,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.64159095287323,0.2281832545995712,1.0608768463134766,284.90948486328125,284.95001220703125,299.8842468261719,293.102294921875,298.0262451171875,297.18719482421875,284.91412353515625,1.0,0.6675751805305481,0.4131657183170318,0.4131657183170318,1.0,1.0,-3.296680212020874,1.023844599723816,2.272835731506348,0.2819578349590301,0.8662132620811462,0.8662132620811462,0.0,262.2745361328125,266.0,57897.90234375,0.0,3516.9296875,1.0,279.1578369140625,283.0655212402344,296.1134948730469,299.8841247558594,293.1499938964844,293.1499938964844,279.45001220703125,36498.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189985990524292,1.0,0.0,0.0,3.53191876411438,3.5319418907165527,8.323667657350597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.67333984375,0.0,1409.331787109375,1895.4371337890625,0.0,3579.9140625,0.876592755317688,1.0,0.0,3.0,1.0,0.0
18101100,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8578661680221558,0.5634844899177551,0.5119030475616455,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8534623980522156,0.5556957721710205,0.530623733997345,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.759221613407135,0.3855568766593933,0.2744233608245849,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7557965517044067,0.3801321387290954,0.3664431273937225,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6402401328086853,0.2276696413755417,1.0582537651062012,284.9767150878906,284.95001220703125,299.8927307128906,293.1006774902344,298.02703857421875,297.1861572265625,284.9713439941406,1.0,0.6677829623222351,0.4127176702022552,0.4127176702022552,1.0,1.0,-3.2922821044921875,1.0210492610931396,2.271233081817627,0.2802775204181671,0.9151977896690368,0.9151977896690368,0.0,263.6630554199219,266.0,57686.8828125,0.0,3514.587646484375,1.0,279.39996337890625,283.13671875,296.06201171875,299.6952209472656,293.1499938964844,293.1499938964844,279.45001220703125,35401.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122723937034608,1.0,0.0,0.0,3.691228151321411,3.69125247001648,9.091489800994168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.0830078125,0.0,1574.9906005859375,1895.4371337890625,0.0,3517.6806640625,0.9155835509300232,1.0,0.0,3.0,1.0,0.0
18101160,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8563148975372314,0.5620909929275513,0.5107439160346985,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8530954718589783,0.5567376017570496,0.5316522717475891,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7583763003349304,0.3854614496231079,0.2743862569332123,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7549724578857422,0.3800599277019501,0.3664084374904632,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6392242908477783,0.2272530049085617,1.0564497709274292,284.9760131835937,284.95001220703125,299.9012145996094,293.09912109375,298.0286560058594,297.18585205078125,284.9749755859375,1.0,0.6681094169616699,0.4124364256858825,0.4124364256858825,1.0,1.0,-3.289868354797364,1.0193828344345093,2.270485639572144,0.2793404757976532,0.9217962026596068,0.9217962026596068,0.0,264.8311462402344,269.0,57499.53515625,0.0,3515.580810546875,1.0,279.4424133300781,283.14794921875,296.0722045898437,299.7349853515625,293.1499938964844,293.1499938964844,279.1499938964844,35710.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910002589225769,1.0,0.0,0.0,3.7114334106445312,3.7114579677581774,9.191293770527408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.818359375,0.0,1600.392822265625,1895.4371337890625,0.0,3496.62744140625,0.9206328988075256,1.0,0.0,3.0,1.0,0.0
18101220,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8526859879493713,0.5586904883384705,0.5079575181007385,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8519286513328552,0.5584193468093872,0.5334380865097046,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7563099265098572,0.3849514126777649,0.2741743624210357,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7529950141906738,0.3796712458133697,0.3662175238132477,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.637026846408844,0.2263464927673339,1.0530205965042114,284.9070129394531,284.95001220703125,299.9181213378906,293.09619140625,298.02996826171875,297.1823425292969,284.9115600585937,1.0,0.6688306927680969,0.4118739366531372,0.4118739366531372,1.0,1.0,-3.2840592861175537,1.0157643556594849,2.2682950496673584,0.2773259878158569,0.8568229675292969,0.8568229675292969,0.0,267.5611267089844,272.0,57515.4140625,0.0,3517.495849609375,1.0,279.1581115722656,283.0661315917969,296.1090393066406,299.854248046875,293.1499938964844,293.1499938964844,279.45001220703125,36507.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161837100982666,1.0,0.0,0.0,3.506073474884033,3.506096363067627,8.202294452530623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.07080078125,0.0,1382.51025390625,1895.4371337890625,0.0,3553.898193359375,0.869478166103363,1.0,0.0,3.0,1.0,0.0
18101280,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8526859879493713,0.5586904883384705,0.5079575181007385,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8519286513328552,0.5584193468093872,0.5334380865097046,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7563099265098572,0.3849514126777649,0.2741743624210357,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7529950141906738,0.3796712458133697,0.3662175238132477,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.637026846408844,0.2263464927673339,1.0530205965042114,284.9070129394531,284.95001220703125,299.9181213378906,293.09619140625,298.02996826171875,297.1823425292969,284.9115600585937,1.0,0.6688306927680969,0.4118739366531372,0.4118739366531372,1.0,1.0,-3.2840592861175537,1.0157643556594849,2.2682950496673584,0.2773259878158569,0.8568229675292969,0.8568229675292969,0.0,267.5611267089844,272.0,57515.4140625,0.0,3517.495849609375,1.0,279.1581115722656,283.0661315917969,296.1090393066406,299.854248046875,293.1499938964844,293.1499938964844,279.45001220703125,36507.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161837100982666,1.0,0.0,0.0,3.506073474884033,3.506096363067627,8.202294452530623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.07080078125,0.0,1382.51025390625,1895.4371337890625,0.0,3553.898193359375,0.869478166103363,1.0,0.0,3.0,1.0,0.0
18101340,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8496420979499817,0.556212842464447,0.5056645274162292,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8512172102928162,0.5607234835624695,0.5355566740036011,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7547044157981873,0.3849858939647674,0.2741778790950775,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7514540553092957,0.3797581493854522,0.3662877082824707,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6352637410163879,0.2258166670799255,1.0506879091262815,284.9808349609375,284.95001220703125,299.9349365234375,293.0934143066406,298.0352783203125,297.1844787597656,284.9772033691406,1.0,0.6697776317596436,0.4113114476203918,0.4113114476203918,1.0,1.0,-3.281128168106079,1.013197898864746,2.267930269241333,0.2753092646598816,0.9190786480903624,0.9190786480903624,0.0,270.0263366699219,260.0,57293.10546875,0.0,3524.55859375,1.0,279.4417724609375,283.15118408203125,296.0694885253906,299.7139587402344,293.1499938964844,293.1499938964844,279.1499938964844,35605.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078428745269777,1.0,0.0,0.0,3.699042797088623,3.6990671157836914,9.130025091508288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.693359375,0.0,1585.4302978515625,1895.4371337890625,0.0,3476.573974609375,0.9183018803596495,1.0,0.0,3.0,1.0,0.0
18101400,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8496420979499817,0.556212842464447,0.5056645274162292,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8512172102928162,0.5607234835624695,0.5355566740036011,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7547044157981873,0.3849858939647674,0.2741778790950775,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7514540553092957,0.3797581493854522,0.3662877082824707,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6352637410163879,0.2258166670799255,1.0506879091262815,284.9808349609375,284.95001220703125,299.9349365234375,293.0934143066406,298.0352783203125,297.1844787597656,284.9772033691406,1.0,0.6697776317596436,0.4113114476203918,0.4113114476203918,1.0,1.0,-3.281128168106079,1.013197898864746,2.267930269241333,0.2753092646598816,0.9190786480903624,0.9190786480903624,0.0,270.0263366699219,260.0,57293.10546875,0.0,3524.55859375,1.0,279.4417724609375,283.15118408203125,296.0694885253906,299.7139587402344,293.1499938964844,293.1499938964844,279.1499938964844,35605.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078428745269777,1.0,0.0,0.0,3.699042797088623,3.6990671157836914,9.130025091508288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.693359375,0.0,1585.4302978515625,1895.4371337890625,0.0,3476.573974609375,0.9183018803596495,1.0,0.0,3.0,1.0,0.0
18101460,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8506534695625305,0.5529991984367371,0.5028126239776611,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8546529412269592,0.5625095367431641,0.5372046828269958,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7567437887191772,0.3846211731433868,0.2738889753818512,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7535272836685181,0.3795095384120941,0.3659928441047668,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6364656090736389,0.2251328527927398,1.047157645225525,284.9157409667969,284.95001220703125,299.9516906738281,293.0908203125,298.0373229980469,297.1826477050781,284.92144775390625,1.0,0.6666098833084106,0.4106012284755707,0.4106012284755707,1.0,1.0,-3.274739980697632,1.009025812149048,2.265714168548584,0.272262692451477,0.8574686646461487,0.8574686646461487,0.0,266.0355834960937,248.0,57190.33984375,0.0,3487.53759765625,1.0,279.15826416015625,283.078125,296.1058959960937,299.83013916015625,293.1499938964844,293.1499938964844,279.45001220703125,36483.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145532250404358,1.0,0.0,0.0,3.4768259525299072,3.4768483638763428,8.06601860858791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.71875,0.0,1352.34912109375,1895.4371337890625,0.0,3538.810302734375,0.8647862672805786,1.0,0.0,3.0,1.0,0.0
18101520,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8506534695625305,0.5529991984367371,0.5028126239776611,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8546529412269592,0.5625095367431641,0.5372046828269958,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7567437887191772,0.3846211731433868,0.2738889753818512,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7535272836685181,0.3795095384120941,0.3659928441047668,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6364656090736389,0.2251328527927398,1.047157645225525,284.9157409667969,284.95001220703125,299.9516906738281,293.0908203125,298.0373229980469,297.1826477050781,284.92144775390625,1.0,0.6666098833084106,0.4106012284755707,0.4106012284755707,1.0,1.0,-3.274739980697632,1.009025812149048,2.265714168548584,0.272262692451477,0.8574686646461487,0.8574686646461487,0.0,266.0355834960937,248.0,57190.33984375,0.0,3487.53759765625,1.0,279.15826416015625,283.078125,296.1058959960937,299.83013916015625,293.1499938964844,293.1499938964844,279.45001220703125,36483.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145532250404358,1.0,0.0,0.0,3.4768259525299072,3.4768483638763428,8.06601860858791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.71875,0.0,1352.34912109375,1895.4371337890625,0.0,3538.810302734375,0.8647862672805786,1.0,0.0,3.0,1.0,0.0
18101580,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8549268245697021,0.5507245063781738,0.5003058314323425,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8613505959510803,0.5649125576019287,0.5390041470527649,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7616634964942932,0.3848120272159576,0.2736932039260864,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7584113478660583,0.3797220885753631,0.3657698333263397,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.639952540397644,0.2247911840677261,1.0437300205230713,284.979248046875,284.95001220703125,299.9683532714844,293.08837890625,298.0431213378906,297.18621826171875,284.9762268066406,1.0,0.6616507172584534,0.4098910093307495,0.4098910093307495,1.0,1.0,-3.269259452819824,1.0051825046539309,2.2640769481658936,0.2690698206424713,0.9130600094795228,0.9130600094795228,0.0,257.9125061035156,236.0,56975.87109375,0.0,3429.675048828125,1.0,279.4416198730469,283.1528015136719,296.0650939941406,299.691650390625,293.1499938964844,293.1499938964844,279.1499938964844,35629.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063398241996764,1.0,0.0,0.0,3.6756374835968018,3.675661563873291,9.014852366817648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.244140625,0.0,1559.0875244140625,1895.4371337890625,0.0,3462.60546875,0.9130201935768129,1.0,0.0,3.0,1.0,0.0
