time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101640,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8549268245697021,0.5507245063781738,0.5003058314323425,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8613505959510803,0.5649125576019287,0.5390041470527649,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7616634964942932,0.3848120272159576,0.2736932039260864,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7584113478660583,0.3797220885753631,0.3657698333263397,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.639952540397644,0.2247911840677261,1.0437300205230713,284.979248046875,284.95001220703125,299.9683532714844,293.08837890625,298.0431213378906,297.18621826171875,284.9762268066406,1.0,0.6616507172584534,0.4098910093307495,0.4098910093307495,1.0,1.0,-3.269259452819824,1.0051825046539309,2.2640769481658936,0.2690698206424713,0.9130600094795228,0.9130600094795228,0.0,257.9125061035156,236.0,56975.87109375,0.0,3429.675048828125,1.0,279.4416198730469,283.1528015136719,296.0650939941406,299.691650390625,293.1499938964844,293.1499938964844,279.1499938964844,35629.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063398241996764,1.0,0.0,0.0,3.6756374835968018,3.675661563873291,9.014852366817648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.244140625,0.0,1559.0875244140625,1895.4371337890625,0.0,3462.60546875,0.9130201935768129,1.0,0.0,3.0,1.0,0.0
18101700,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.857642412185669,0.5491719841957092,0.4989605545997619,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.865343451499939,0.565830409526825,0.5398381948471069,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7646868824958801,0.3846985995769501,0.2735718190670013,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7614116072654724,0.379649817943573,0.365626573562622,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6421661376953125,0.2245358377695083,1.042016863822937,284.91357421875,284.95001220703125,299.9766845703125,293.0871887207031,298.0444030761719,297.1857604980469,284.9229736328125,1.0,0.6587730646133423,0.4095359146595001,0.4095359146595001,1.0,1.0,-3.266270160675049,1.0031665563583374,2.263103723526001,0.2675386369228363,0.861085832118988,0.861085832118988,0.0,253.16714477539065,236.0,56888.8515625,0.0,3396.43212890625,1.0,279.1991882324219,283.08795166015625,296.1142578125,299.86053466796875,293.1499938964844,293.1499938964844,279.1499938964844,36786.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119701981544496,1.0,0.0,0.0,3.487138509750366,3.487161159515381,8.11393817912176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.349609375,0.0,1365.0386962890625,1895.4371337890625,0.0,3514.879150390625,0.8677245378494263,1.0,0.0,3.0,1.0,0.0
18101760,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8605232834815979,0.5477632284164429,0.497452050447464,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8695510625839233,0.5668194890022278,0.5405327081680298,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7678768634796143,0.3846433758735657,0.2733668088912964,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.764585554599762,0.379619687795639,0.3653816282749176,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6445174813270569,0.2243040204048156,1.0400018692016602,284.912353515625,284.95001220703125,299.9849853515625,293.0860595703125,298.046142578125,297.18585205078125,284.91558837890625,1.0,0.6556641459465027,0.4092298448085785,0.4092298448085785,1.0,1.0,-3.262326240539551,1.000938057899475,2.261388301849365,0.2659956216812134,0.8509672284126282,0.8509672284126282,0.0,248.19630432128903,224.0,56953.23046875,0.0,3359.8486328125,1.0,279.1584777832031,283.0744323730469,296.1009521484375,299.8091735839844,293.1499938964844,293.1499938964844,279.45001220703125,36463.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91294926404953,1.0,0.0,0.0,3.4676260948181152,3.467648506164551,8.023388318179059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.94677734375,0.0,1342.869873046875,1895.4371337890625,0.0,3523.953857421875,0.8612716794013977,1.0,0.0,3.0,1.0,0.0
18101820,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8680717945098877,0.5456770062446594,0.4950162768363952,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.879737913608551,0.5693051218986511,0.5423026084899902,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7758392095565796,0.3850005567073822,0.2732062041759491,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7724582552909851,0.3799424171447754,0.3651548326015472,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6504939198493958,0.2241199761629104,1.0367743968963623,284.9770202636719,284.95001220703125,300.0015563964844,293.0838317871094,298.0527038574219,297.1903076171875,284.973388671875,1.0,0.6491929888725281,0.4086177349090576,0.4086177349090576,1.0,1.0,-3.257174730300904,0.9974442720413208,2.259730339050293,0.2636769711971283,0.9069426655769348,0.9069426655769348,0.0,237.1679229736328,212.0,56703.796875,0.0,3286.985595703125,1.0,279.4414978027344,283.1522827148437,296.0603942871094,299.6696472167969,293.1499938964844,293.1499938964844,279.1499938964844,35633.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047110676765442,1.0,0.0,0.0,3.6586179733276367,3.658642053604126,8.931561978897662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.2490234375,0.0,1540.0255126953125,1895.4371337890625,0.0,3447.457763671875,0.9084603786468506,1.0,0.0,3.0,1.0,0.0
18101880,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8680717945098877,0.5456770062446594,0.4950162768363952,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.879737913608551,0.5693051218986511,0.5423026084899902,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7758392095565796,0.3850005567073822,0.2732062041759491,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7724582552909851,0.3799424171447754,0.3651548326015472,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6504939198493958,0.2241199761629104,1.0367743968963623,284.9770202636719,284.95001220703125,300.0015563964844,293.0838317871094,298.0527038574219,297.1903076171875,284.973388671875,1.0,0.6491929888725281,0.4086177349090576,0.4086177349090576,1.0,1.0,-3.257174730300904,0.9974442720413208,2.259730339050293,0.2636769711971283,0.9069426655769348,0.9069426655769348,0.0,237.1679229736328,212.0,56703.796875,0.0,3286.985595703125,1.0,279.4414978027344,283.1522827148437,296.0603942871094,299.6696472167969,293.1499938964844,293.1499938964844,279.1499938964844,35633.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047110676765442,1.0,0.0,0.0,3.6586179733276367,3.658642053604126,8.931561978897662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.2490234375,0.0,1540.0255126953125,1895.4371337890625,0.0,3447.457763671875,0.9084603786468506,1.0,0.0,3.0,1.0,0.0
18101940,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8763896822929382,0.5428915023803711,0.4922685623168945,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8908432722091675,0.5712727308273315,0.5438344478607178,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7845951914787292,0.3849888145923614,0.2729465067386627,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7811336517333984,0.3799306154251098,0.3647964596748352,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6572157144546509,0.2237636595964431,1.0333706140518188,284.91717529296875,284.95001220703125,300.01806640625,293.0816650390625,298.0560913085937,297.1904602050781,284.92340087890625,1.0,0.6424009203910828,0.4080055952072143,0.4080055952072143,1.0,1.0,-3.2508809566497803,0.9935117959976196,2.25736927986145,0.2617456018924713,0.8494126200675964,0.8494126200675964,0.0,225.9312896728516,200.0,56576.5859375,0.0,3210.67236328125,1.0,279.1586303710937,283.0851745605469,296.0968322753906,299.783203125,293.1499938964844,293.1499938964844,279.45001220703125,36490.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113878011703492,1.0,0.0,0.0,3.43279242515564,3.432814598083496,7.863002338126535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.52978515625,0.0,1308.1239013671875,1895.4371337890625,0.0,3509.478515625,0.8550897240638733,1.0,0.0,3.0,1.0,0.0
18102000,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8763896822929382,0.5428915023803711,0.4922685623168945,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8908432722091675,0.5712727308273315,0.5438344478607178,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7845951914787292,0.3849888145923614,0.2729465067386627,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7811336517333984,0.3799306154251098,0.3647964596748352,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6572157144546509,0.2237636595964431,1.0333706140518188,284.91717529296875,284.95001220703125,300.01806640625,293.0816650390625,298.0560913085937,297.1904602050781,284.92340087890625,1.0,0.6424009203910828,0.4080055952072143,0.4080055952072143,1.0,1.0,-3.2508809566497803,0.9935117959976196,2.25736927986145,0.2617456018924713,0.8494126200675964,0.8494126200675964,0.0,225.9312896728516,200.0,56576.5859375,0.0,3210.67236328125,1.0,279.1586303710937,283.0851745605469,296.0968322753906,299.783203125,293.1499938964844,293.1499938964844,279.45001220703125,36490.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113878011703492,1.0,0.0,0.0,3.43279242515564,3.432814598083496,7.863002338126535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.52978515625,0.0,1308.1239013671875,1895.4371337890625,0.0,3509.478515625,0.8550897240638733,1.0,0.0,3.0,1.0,0.0
18102060,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8865593671798706,0.5409601330757141,0.4899392426013946,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.903758466243744,0.5738070011138916,0.5456169247627258,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7949714064598083,0.3854964077472687,0.2728653848171234,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7913885712623596,0.380327045917511,0.364607959985733,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6653537750244141,0.2236851304769516,1.030481219291687,284.9789428710937,284.95001220703125,300.0345764160156,293.0795593261719,298.0628662109375,297.1951904296875,284.9754333496094,1.0,0.6354893445968628,0.4074433743953705,0.4074433743953705,1.0,1.0,-3.246421813964844,0.990360677242279,2.25606107711792,0.2602097392082214,0.9038769602775574,0.9038769602775574,0.0,214.115463256836,188.0,56442.06640625,0.0,3135.430419921875,1.0,279.4412841796875,283.1563720703125,296.056396484375,299.6483459472656,293.1499938964844,293.1499938964844,279.1499938964844,35611.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032062292099,1.0,0.0,0.0,3.638183355331421,3.638207197189331,8.832069511299778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.9833984375,0.0,1517.1656494140625,1895.4371337890625,0.0,3433.452392578125,0.9045978784561156,1.0,0.0,3.0,1.0,0.0
18102120,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8865593671798706,0.5409601330757141,0.4899392426013946,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.903758466243744,0.5738070011138916,0.5456169247627258,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7949714064598083,0.3854964077472687,0.2728653848171234,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7913885712623596,0.380327045917511,0.364607959985733,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6653537750244141,0.2236851304769516,1.030481219291687,284.9789428710937,284.95001220703125,300.0345764160156,293.0795593261719,298.0628662109375,297.1951904296875,284.9754333496094,1.0,0.6354893445968628,0.4074433743953705,0.4074433743953705,1.0,1.0,-3.246421813964844,0.990360677242279,2.25606107711792,0.2602097392082214,0.9038769602775574,0.9038769602775574,0.0,214.115463256836,188.0,56442.06640625,0.0,3135.430419921875,1.0,279.4412841796875,283.1563720703125,296.056396484375,299.6483459472656,293.1499938964844,293.1499938964844,279.1499938964844,35611.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032062292099,1.0,0.0,0.0,3.638183355331421,3.638207197189331,8.832069511299778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.9833984375,0.0,1517.1656494140625,1895.4371337890625,0.0,3433.452392578125,0.9045978784561156,1.0,0.0,3.0,1.0,0.0
18102180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8921860456466675,0.5395317673683167,0.4886420369148254,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9112017750740052,0.5748190879821777,0.5464833378791809,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8006948232650757,0.3855428397655487,0.2728114128112793,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.797052800655365,0.3803381323814392,0.3644876182079315,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6699399352073669,0.2235403805971145,1.0290133953094482,284.92120361328125,284.95001220703125,300.0431213378906,293.0784912109375,298.0646057128906,297.19512939453125,284.92999267578125,1.0,0.631862223148346,0.4071510136127472,0.4071510136127472,1.0,1.0,-3.24393367767334,0.988667607307434,2.255266189575196,0.2593529224395752,0.8570950627326965,0.8570950627326965,0.0,208.02081298828125,188.0,56353.03515625,0.0,3096.2880859375,1.0,279.1966247558594,283.0988464355469,296.10595703125,299.81298828125,293.1499938964844,293.1499938964844,279.1499938964844,36689.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089990854263306,1.0,0.0,0.0,3.4448912143707275,3.444913625717163,7.918525852801395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.3720703125,0.0,1321.595703125,1895.4371337890625,0.0,3487.312744140625,0.8602306842803955,1.0,0.0,3.0,1.0,0.0
18102240,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8974540829658508,0.538327157497406,0.487311989068985,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.918535053730011,0.5758068561553955,0.5471652746200562,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8060392141342163,0.3856327533721924,0.2726959586143493,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8023529052734375,0.3803761601448059,0.3642924427986145,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6742680072784424,0.223416730761528,1.0274064540863037,284.91864013671875,284.95001220703125,300.051025390625,293.0774841308594,298.06640625,297.19537353515625,284.9257507324219,1.0,0.6284461617469788,0.4068811237812042,0.4068811237812042,1.0,1.0,-3.2408480644226074,0.986839473247528,2.2540087699890137,0.2582592070102691,0.8465297222137451,0.8465297222137451,0.0,202.46823120117188,176.0,56304.171875,0.0,3058.924560546875,1.0,279.15869140625,283.0894775390625,296.0932312011719,299.7630310058594,293.1499938964844,293.1499938964844,279.45001220703125,36499.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099969863891602,1.0,0.0,0.0,3.4116718769073486,3.411693811416626,7.766544172227441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.232421875,0.0,1287.3250732421875,1895.4371337890625,0.0,3496.575439453125,0.850673496723175,1.0,0.0,3.0,1.0,0.0
18102300,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.9036033153533936,0.5374559760093689,0.4861171543598175,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.927073299884796,0.5771014094352722,0.5479984283447266,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8119897246360779,0.3859578371047973,0.2726555168628692,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8083676695823669,0.380601167678833,0.3641685247421264,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6792731881141663,0.2234062552452087,1.025943636894226,284.9735107421875,284.95001220703125,300.0592346191406,293.07647705078125,298.06988525390625,297.1978454589844,284.9690246582031,1.0,0.6248931288719177,0.4066000282764435,0.4066000282764435,1.0,1.0,-3.238452196121216,0.9852400422096252,2.253212213516236,0.2570008039474487,0.8887569308280945,0.8887569308280945,0.0,196.5153350830078,176.0,56271.40234375,0.0,3020.893798828125,1.0,279.39752197265625,283.1451721191406,296.04315185546875,299.5886535644531,293.1499938964844,293.1499938964844,279.45001220703125,35435.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038339853286744,1.0,0.0,0.0,3.5877041816711426,3.5877275466918945,8.588682476329268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.306640625,0.0,1460.8094482421875,1895.4371337890625,0.0,3439.295654296875,0.8915091156959534,1.0,0.0,3.0,1.0,0.0
18102360,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9107593894004822,0.536517322063446,0.4850936532020569,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9363930821418762,0.5783566236495972,0.5489614009857178,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8182874321937561,0.3862805068492889,0.2727096974849701,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8146960139274597,0.3808169662952423,0.3641440272331238,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6848266124725342,0.223407045006752,1.0248174667358398,284.9768981933594,284.95001220703125,300.0674743652344,293.075439453125,298.0731811523437,297.20001220703125,284.9749450683594,1.0,0.6213803291320801,0.4063292443752289,0.4063292443752289,1.0,1.0,-3.237060546875,0.9840295314788818,2.253031015396118,0.2557885646820068,0.898629367351532,0.898629367351532,0.0,190.44337463378903,164.0,56169.90234375,0.0,2984.386962890625,1.0,279.4415283203125,283.15789794921875,296.0527038574219,299.6299133300781,293.1499938964844,293.1499938964844,279.75,35666.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019127488136292,1.0,0.0,0.0,3.61635422706604,3.616377830505371,8.726402143111045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.5087890625,0.0,1493.5858154296875,1895.4371337890625,0.0,3421.40771484375,0.8993276357650757,1.0,0.0,3.0,1.0,0.0
18102420,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9278337359428406,0.5349128842353821,0.4831929802894592,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9561790823936462,0.5810734033584595,0.5510092973709106,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8319478034973145,0.3871616423130035,0.2729405462741852,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8282021880149841,0.3814244568347931,0.3642127513885498,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6972724199295044,0.2235535085201263,1.0230743885040283,285.0106506347656,284.95001220703125,300.0838928222656,293.0733337402344,298.08087158203125,297.205810546875,285.00933837890625,1.0,0.6144331097602844,0.4057877361774444,0.4057877361774444,1.0,1.0,-3.235499143600464,0.9820423722267152,2.2534568309783936,0.2535433769226074,0.9628862738609314,0.9628862738609314,0.0,178.2333526611328,152.0,55874.2578125,0.0,2913.668212890625,1.0,279.7425231933594,283.2137145996094,296.0598449707031,299.6083068847656,293.1499938964844,293.1499938964844,279.45001220703125,35560.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966506719589233,1.0,0.0,0.0,3.850036382675171,3.850062370300293,9.890607088891556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.7197265625,0.0,1763.844482421875,1895.4371337890625,0.0,3372.343994140625,0.9518908262252808,1.0,0.0,3.0,1.0,0.0
18102480,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9278337359428406,0.5349128842353821,0.4831929802894592,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9561790823936462,0.5810734033584595,0.5510092973709106,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8319478034973145,0.3871616423130035,0.2729405462741852,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8282021880149841,0.3814244568347931,0.3642127513885498,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6972724199295044,0.2235535085201263,1.0230743885040283,285.0106506347656,284.95001220703125,300.0838928222656,293.0733337402344,298.08087158203125,297.205810546875,285.00933837890625,1.0,0.6144331097602844,0.4057877361774444,0.4057877361774444,1.0,1.0,-3.235499143600464,0.9820423722267152,2.2534568309783936,0.2535433769226074,0.9628862738609314,0.9628862738609314,0.0,178.2333526611328,152.0,55874.2578125,0.0,2913.668212890625,1.0,279.7425231933594,283.2137145996094,296.0598449707031,299.6083068847656,293.1499938964844,293.1499938964844,279.45001220703125,35560.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966506719589233,1.0,0.0,0.0,3.850036382675171,3.850062370300293,9.890607088891556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.7197265625,0.0,1763.844482421875,1895.4371337890625,0.0,3372.343994140625,0.9518908262252808,1.0,0.0,3.0,1.0,0.0
18102540,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.945557177066803,0.5322622060775757,0.4805887639522552,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9747379422187804,0.5829601883888245,0.5524951219558716,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8463150858879089,0.3874252736568451,0.272888720035553,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8422563076019287,0.3814614117145538,0.3639242351055145,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7101628184318542,0.2233469933271408,1.0204341411590576,284.9227905273437,284.95001220703125,300.1003112792969,293.0712280273437,298.0832824707031,297.204345703125,284.9239501953125,1.0,0.6073133945465088,0.4052461981773376,0.4052461981773376,1.0,1.0,-3.2305753231048584,0.9788384437561036,2.251736879348755,0.2513168752193451,0.8971163034439087,0.8971163034439087,0.0,166.6527557373047,140.0,56229.96484375,0.0,2839.505615234375,1.0,279.4570007324219,283.1101379394531,296.1004943847656,299.7561340332031,293.1499938964844,293.1499938964844,279.1499938964844,36330.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067723155021667,1.0,0.0,0.0,3.675358057022095,3.675382375717163,9.013482440423104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0732421875,0.0,1564.0543212890625,1895.4371337890625,0.0,3466.625732421875,0.909155547618866,1.0,0.0,3.0,1.0,0.0
18102600,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.945557177066803,0.5322622060775757,0.4805887639522552,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9747379422187804,0.5829601883888245,0.5524951219558716,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8463150858879089,0.3874252736568451,0.272888720035553,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8422563076019287,0.3814614117145538,0.3639242351055145,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7101628184318542,0.2233469933271408,1.0204341411590576,284.9227905273437,284.95001220703125,300.1003112792969,293.0712280273437,298.0832824707031,297.204345703125,284.9239501953125,1.0,0.6073133945465088,0.4052461981773376,0.4052461981773376,1.0,1.0,-3.2305753231048584,0.9788384437561036,2.251736879348755,0.2513168752193451,0.8971163034439087,0.8971163034439087,0.0,166.6527557373047,140.0,56229.96484375,0.0,2839.505615234375,1.0,279.4570007324219,283.1101379394531,296.1004943847656,299.7561340332031,293.1499938964844,293.1499938964844,279.1499938964844,36330.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067723155021667,1.0,0.0,0.0,3.675358057022095,3.675382375717163,9.013482440423104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0732421875,0.0,1564.0543212890625,1895.4371337890625,0.0,3466.625732421875,0.909155547618866,1.0,0.0,3.0,1.0,0.0
18102660,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9644203186035156,0.5297192335128784,0.4778521060943603,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9924634099006652,0.5848115682601929,0.5537653565406799,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8630684018135071,0.3876989185810089,0.2727285325527191,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8585684895515442,0.3814384639263153,0.3634490966796875,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7234899997711182,0.2230650186538696,1.0170619487762451,284.89068603515625,284.95001220703125,300.11669921875,293.06903076171875,298.0853881835937,297.2025756835937,284.8951721191406,1.0,0.5999385118484497,0.4047003984451294,0.4047003984451294,1.0,1.0,-3.2239930629730225,0.9750282168388368,2.248964786529541,0.2490478754043579,0.8391671180725098,0.8391671180725098,0.0,155.09774780273438,143.0,56118.98828125,0.0,2762.315673828125,1.0,279.1591491699219,283.0613098144531,296.08154296875,299.75201416015625,293.1499938964844,293.1499938964844,279.45001220703125,36592.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911605954170227,1.0,0.0,0.0,3.4252476692199707,3.425269842147827,7.828477350813046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.8818359375,0.0,1301.3629150390625,1895.4371337890625,0.0,3511.50146484375,0.851158618927002,1.0,0.0,3.0,1.0,0.0
18102720,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9644203186035156,0.5297192335128784,0.4778521060943603,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9924634099006652,0.5848115682601929,0.5537653565406799,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8630684018135071,0.3876989185810089,0.2727285325527191,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8585684895515442,0.3814384639263153,0.3634490966796875,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7234899997711182,0.2230650186538696,1.0170619487762451,284.89068603515625,284.95001220703125,300.11669921875,293.06903076171875,298.0853881835937,297.2025756835937,284.8951721191406,1.0,0.5999385118484497,0.4047003984451294,0.4047003984451294,1.0,1.0,-3.2239930629730225,0.9750282168388368,2.248964786529541,0.2490478754043579,0.8391671180725098,0.8391671180725098,0.0,155.09774780273438,143.0,56118.98828125,0.0,2762.315673828125,1.0,279.1591491699219,283.0613098144531,296.08154296875,299.75201416015625,293.1499938964844,293.1499938964844,279.45001220703125,36592.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911605954170227,1.0,0.0,0.0,3.4252476692199707,3.425269842147827,7.828477350813046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.8818359375,0.0,1301.3629150390625,1895.4371337890625,0.0,3511.50146484375,0.851158618927002,1.0,0.0,3.0,1.0,0.0
18102780,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9725564122200012,0.5281654000282288,0.4761162996292114,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.5874897837638855,0.5541412234306335,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8719740509986877,0.3886560797691345,0.2731464803218841,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8670457601547241,0.381942480802536,0.3636213541030884,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7298247218132019,0.2231263071298599,1.0160610675811768,284.96759033203125,284.95001220703125,300.13311767578125,293.0667419433594,298.09210205078125,297.20721435546875,284.96295166015625,1.0,0.5968430638313293,0.4041545987129211,0.4041545987129211,1.0,1.0,-3.2199501991271973,0.9720764756202698,2.2478737831115723,0.2476830333471298,0.8948000073432922,0.8948000073432922,0.0,150.01869201660156,146.0,55912.6015625,0.0,2727.77099609375,1.0,279.44110107421875,283.1475830078125,296.035400390625,299.5948486328125,293.1499938964844,293.1499938964844,279.75,35636.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014161825180054,1.0,0.0,0.0,3.6133742332458496,3.6133978366851807,8.712026442481147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.41015625,0.0,1490.10693359375,1895.4371337890625,0.0,3416.78173828125,0.8979597091674805,1.0,0.0,3.0,1.0,0.0
18102840,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9725564122200012,0.5281654000282288,0.4761162996292114,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.5874897837638855,0.5541412234306335,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8719740509986877,0.3886560797691345,0.2731464803218841,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8670457601547241,0.381942480802536,0.3636213541030884,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7298247218132019,0.2231263071298599,1.0160610675811768,284.96759033203125,284.95001220703125,300.13311767578125,293.0667419433594,298.09210205078125,297.20721435546875,284.96295166015625,1.0,0.5968430638313293,0.4041545987129211,0.4041545987129211,1.0,1.0,-3.2199501991271973,0.9720764756202698,2.2478737831115723,0.2476830333471298,0.8948000073432922,0.8948000073432922,0.0,150.01869201660156,146.0,55912.6015625,0.0,2727.77099609375,1.0,279.44110107421875,283.1475830078125,296.035400390625,299.5948486328125,293.1499938964844,293.1499938964844,279.75,35636.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014161825180054,1.0,0.0,0.0,3.6133742332458496,3.6133978366851807,8.712026442481147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.41015625,0.0,1490.10693359375,1895.4371337890625,0.0,3416.78173828125,0.8979597091674805,1.0,0.0,3.0,1.0,0.0
18102900,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.973955512046814,0.5275054574012756,0.4753974378108978,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.5892658233642578,0.5513222813606262,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8741124272346497,0.3892494440078735,0.2734772562980652,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.868979275226593,0.3822784721851349,0.3638417422771454,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7311990857124329,0.2232214957475662,1.0161166191101074,285.0284423828125,284.95001220703125,300.1413269042969,293.0655517578125,298.0970764160156,297.2118835449219,285.0228576660156,1.0,0.596107542514801,0.4038817286491394,0.4038817286491394,1.0,1.0,-3.218338251113892,0.970777153968811,2.247560977935791,0.2465693950653076,0.9521017670631408,0.9521017670631408,0.0,148.9510955810547,146.0,55522.91796875,0.0,2717.0185546875,1.0,279.69921875,283.2234802246094,296.0169372558594,299.4801330566406,293.1499938964844,293.1499938964844,279.75,35058.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955721259117126,1.0,0.0,0.0,3.771316528320313,3.771341562271118,9.490285037827562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.298828125,0.0,1665.098876953125,1895.4371337890625,0.0,3362.276123046875,0.9369111061096193,1.0,0.0,3.0,1.0,0.0
18102960,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9743415117263794,0.5266953706741333,0.4747720658779144,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.5911329388618469,0.5499029755592346,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8753052353858948,0.3897786438465118,0.2738756835460663,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8699686527252197,0.3825571835041046,0.3641383051872253,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7318628430366516,0.22329643368721,1.0164892673492432,285.0018615722656,284.95001220703125,300.1495361328125,293.0643310546875,298.10223388671875,297.2166748046875,285.0020446777344,1.0,0.5957455635070801,0.4036509692668915,0.4036509692668915,1.0,1.0,-3.2171614170074463,0.9697076678276062,2.247453689575196,0.2460861206054687,0.9534772038459778,0.9534772038459778,0.0,148.5009307861328,149.0,55449.1640625,0.0,2712.16552734375,1.0,279.7428283691406,283.20977783203125,296.0455627441406,299.569091796875,293.1499938964844,293.1499938964844,279.45001220703125,35629.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895128071308136,1.0,0.0,0.0,3.822608232498169,3.822633743286133,9.750184517542948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1298828125,0.0,1730.9122314453125,1895.4371337890625,0.0,3358.130126953125,0.9451994299888612,1.0,0.0,3.0,1.0,0.0
18103020,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9723755717277528,0.5241931676864624,0.4727308452129364,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.594024121761322,0.5510463714599609,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8751704096794128,0.3902682662010193,0.2743201553821563,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8694978952407837,0.3825900256633758,0.3643073141574859,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7313100099563599,0.2231045961380005,1.0161083936691284,284.92144775390625,284.95001220703125,300.1659851074219,293.0617980957031,298.10760498046875,297.2190856933594,284.9227905273437,1.0,0.5958885550498962,0.4031895101070404,0.4031895101070404,1.0,1.0,-3.216360092163086,0.9681450128555298,2.2482151985168457,0.2450985759496688,0.8910574913024902,0.8910574913024902,0.0,148.82510375976562,152.0,55875.55078125,0.0,2712.329833984375,1.0,279.4571838378906,283.11053466796875,296.08941650390625,299.72125244140625,293.1499938964844,293.1499938964844,279.75,36332.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904887855052948,1.0,0.0,0.0,3.6513671875,3.651391267776489,8.896194572116656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.07763671875,0.0,1537.181396484375,1895.4371337890625,0.0,3449.101806640625,0.9035319089889526,1.0,0.0,3.0,1.0,0.0
18103080,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9723755717277528,0.5241931676864624,0.4727308452129364,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.594024121761322,0.5510463714599609,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8751704096794128,0.3902682662010193,0.2743201553821563,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8694978952407837,0.3825900256633758,0.3643073141574859,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7313100099563599,0.2231045961380005,1.0161083936691284,284.92144775390625,284.95001220703125,300.1659851074219,293.0617980957031,298.10760498046875,297.2190856933594,284.9227905273437,1.0,0.5958885550498962,0.4031895101070404,0.4031895101070404,1.0,1.0,-3.216360092163086,0.9681450128555298,2.2482151985168457,0.2450985759496688,0.8910574913024902,0.8910574913024902,0.0,148.82510375976562,152.0,55875.55078125,0.0,2712.329833984375,1.0,279.4571838378906,283.11053466796875,296.08941650390625,299.72125244140625,293.1499938964844,293.1499938964844,279.75,36332.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904887855052948,1.0,0.0,0.0,3.6513671875,3.651391267776489,8.896194572116656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.07763671875,0.0,1537.181396484375,1895.4371337890625,0.0,3449.101806640625,0.9035319089889526,1.0,0.0,3.0,1.0,0.0
18103140,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.969560444355011,0.5226069092750549,0.4711713790893554,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.5969657301902771,0.5541859865188599,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8741862177848816,0.3913005292415619,0.2749664187431335,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8681178689002991,0.3830244243144989,0.3646500706672668,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7300287485122681,0.2231315225362777,1.0160980224609375,284.9925537109375,284.95001220703125,300.1824645996094,293.0591125488281,298.114501953125,297.2232666015625,284.9913330078125,1.0,0.5969440937042236,0.4027280211448669,0.4027280211448669,1.0,1.0,-3.2194314002990723,0.967982828617096,2.251448631286621,0.2439880669116974,0.9608911275863647,0.9608911275863647,0.0,149.8682098388672,155.0,55573.87890625,0.0,2724.3056640625,1.0,279.742919921875,283.1963195800781,296.0433349609375,299.5834350585937,293.1499938964844,293.1499938964844,279.45001220703125,35634.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979678153991699,1.0,0.0,0.0,3.849090337753296,3.849116325378418,9.885746976578955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.5595703125,0.0,1763.2716064453125,1895.4371337890625,0.0,3384.6337890625,0.9515396952629088,1.0,0.0,3.0,1.0,0.0
18103200,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.969560444355011,0.5226069092750549,0.4711713790893554,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.5969657301902771,0.5541859865188599,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8741862177848816,0.3913005292415619,0.2749664187431335,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8681178689002991,0.3830244243144989,0.3646500706672668,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7300287485122681,0.2231315225362777,1.0160980224609375,284.9925537109375,284.95001220703125,300.1824645996094,293.0591125488281,298.114501953125,297.2232666015625,284.9913330078125,1.0,0.5969440937042236,0.4027280211448669,0.4027280211448669,1.0,1.0,-3.2194314002990723,0.967982828617096,2.251448631286621,0.2439880669116974,0.9608911275863647,0.9608911275863647,0.0,149.8682098388672,155.0,55573.87890625,0.0,2724.3056640625,1.0,279.742919921875,283.1963195800781,296.0433349609375,299.5834350585937,293.1499938964844,293.1499938964844,279.45001220703125,35634.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979678153991699,1.0,0.0,0.0,3.849090337753296,3.849116325378418,9.885746976578955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.5595703125,0.0,1763.2716064453125,1895.4371337890625,0.0,3384.6337890625,0.9515396952629088,1.0,0.0,3.0,1.0,0.0
18103260,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9650529623031616,0.5201802253723145,0.4692330658435821,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.5987482070922852,0.5597076416015625,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8718176484107971,0.3918564617633819,0.2754810154438019,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8653762340545654,0.3830117881298065,0.3648101687431335,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7276946306228638,0.2228739559650421,1.0156153440475464,284.9167175292969,284.95001220703125,300.1989440917969,293.05621337890625,298.1155700683594,297.2193603515625,284.9183959960937,1.0,0.5985986590385437,0.4021807014942169,0.4021807014942169,1.0,1.0,-3.2239701747894287,0.968119204044342,2.2558510303497314,0.2426172941923141,0.8952888250350952,0.8952888250350952,0.0,151.6776885986328,158.0,55991.97265625,0.0,2743.50830078125,1.0,279.4570617675781,283.10272216796875,296.0791931152344,299.7177124023437,293.1499938964844,293.1499938964844,279.75,36338.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906436562538147,1.0,0.0,0.0,3.666703701019287,3.666728019714356,8.971084071163204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.56787109375,0.0,1554.3731689453125,1895.4371337890625,0.0,3463.50439453125,0.9072560667991638,1.0,0.0,3.0,1.0,0.0
18103320,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9650529623031616,0.5201802253723145,0.4692330658435821,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.5987482070922852,0.5597076416015625,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8718176484107971,0.3918564617633819,0.2754810154438019,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8653762340545654,0.3830117881298065,0.3648101687431335,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7276946306228638,0.2228739559650421,1.0156153440475464,284.9167175292969,284.95001220703125,300.1989440917969,293.05621337890625,298.1155700683594,297.2193603515625,284.9183959960937,1.0,0.5985986590385437,0.4021807014942169,0.4021807014942169,1.0,1.0,-3.2239701747894287,0.968119204044342,2.2558510303497314,0.2426172941923141,0.8952888250350952,0.8952888250350952,0.0,151.6776885986328,158.0,55991.97265625,0.0,2743.50830078125,1.0,279.4570617675781,283.10272216796875,296.0791931152344,299.7177124023437,293.1499938964844,293.1499938964844,279.75,36338.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906436562538147,1.0,0.0,0.0,3.666703701019287,3.666728019714356,8.971084071163204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.56787109375,0.0,1554.3731689453125,1895.4371337890625,0.0,3463.50439453125,0.9072560667991638,1.0,0.0,3.0,1.0,0.0
18103380,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9622550010681152,0.5193167924880981,0.4682709574699402,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.5999264121055603,0.5633269548416138,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8703402280807495,0.3925438821315765,0.2758732140064239,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8636461496353149,0.3832756280899048,0.364973247051239,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7261993885040283,0.2228663265705108,1.0154180526733398,284.989501953125,284.95001220703125,300.2088623046875,293.05438232421875,298.11767578125,297.2190246582031,284.98651123046875,1.0,0.5997921228408813,0.4018522799015045,0.4018522799015045,1.0,1.0,-3.2275919914245605,0.9685096144676208,2.259082555770874,0.241890475153923,0.9541457295417786,0.9541457295417786,0.0,152.9044647216797,158.0,55698.28515625,0.0,2757.673095703125,1.0,279.7177734375,283.1844177246094,296.0242004394531,299.5425720214844,293.1499938964844,293.1499938964844,279.75,35452.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998271822929382,1.0,0.0,0.0,3.838707208633423,3.838732957839966,9.832483556238003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.15185546875,0.0,1749.117919921875,1895.4371337890625,0.0,3401.973388671875,0.9469913244247437,1.0,0.0,3.0,1.0,0.0
18103440,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9605057835578918,0.5186917781829834,0.4677930176258087,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.600639820098877,0.5655784606933594,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8694764971733093,0.3930003643035888,0.2762261927127838,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8625975847244263,0.3834483623504638,0.3651822507381439,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7252876162528992,0.222868338227272,1.0155967473983765,284.9910583496094,284.95001220703125,300.2154846191406,293.0531311035156,298.118896484375,297.2184753417969,284.9900207519531,1.0,0.6006760597229004,0.4016333520412445,0.4016333520412445,1.0,1.0,-3.2306151390075684,0.9689778089523317,2.2616374492645264,0.2415405064821243,0.9654037356376648,0.9654037356376648,0.0,153.74673461914062,161.0,55709.9609375,0.0,2768.513916015625,1.0,279.7430419921875,283.1908569335937,296.0353088378906,299.5828857421875,293.1499938964844,293.1499938964844,279.45001220703125,35640.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899085283279419,1.0,0.0,0.0,3.8643972873687744,3.864423274993897,9.964529681383285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.20703125,0.0,1782.1868896484375,1895.4371337890625,0.0,3395.056396484375,0.954902172088623,1.0,0.0,3.0,1.0,0.0
