time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103500,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9576631784439088,0.5174697041511536,0.4669955670833587,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.601144015789032,0.5683705806732178,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.867900013923645,0.3933109045028686,0.2765905261039734,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8608121275901794,0.3834370672702789,0.3653534948825836,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7237749099731445,0.2227317988872528,1.0156035423278809,284.8995666503906,284.95001220703125,300.2237854003906,293.0514831542969,298.1182861328125,297.2148742675781,284.90631103515625,1.0,0.6018009781837463,0.4013596773147583,0.4013596773147583,1.0,1.0,-3.233668565750122,0.9693015217781068,2.26436710357666,0.2410977780818939,0.8988378643989563,0.8988378643989563,0.0,155.03231811523438,161.0,56033.91015625,0.0,2781.881103515625,1.0,279.4945373535156,283.093505859375,296.0880432128906,299.7752380371094,293.1499938964844,293.1499938964844,279.45001220703125,36794.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905824601650238,1.0,0.0,0.0,3.712315082550049,3.7123398780822754,9.195661050398484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.6591796875,0.0,1609.652587890625,1895.4371337890625,0.0,3457.81494140625,0.9150112867355348,1.0,0.0,3.0,1.0,0.0
18103560,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9535298347473145,0.5163285136222839,0.4659631550312042,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9977757930755616,0.6016722917556763,0.5698089599609375,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.865311324596405,0.3936446905136108,0.2768423557281494,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8580480813980103,0.3834244012832641,0.3653850853443146,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7214594483375549,0.2225729078054428,1.0151909589767456,284.9161071777344,284.95001220703125,300.2320556640625,293.0497741699219,298.1175537109375,297.2113952636719,284.9152526855469,1.0,0.6028085350990295,0.4010379016399383,0.4010379016399383,1.0,1.0,-3.2340033054351807,0.9685469269752502,2.265456438064575,0.2402124851942062,0.8995601534843445,0.8995601534843445,0.0,156.7711944580078,164.0,56179.8125,0.0,2792.171142578125,1.0,279.456787109375,283.09503173828125,296.07232666015625,299.7201538085937,293.1499938964844,293.1499938964844,279.1499938964844,36284.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907512664794922,1.0,0.0,0.0,3.6903889179229736,3.690413236618042,9.08735614757461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.482421875,0.0,1580.72412109375,1895.4371337890625,0.0,3473.505859375,0.912375807762146,1.0,0.0,3.0,1.0,0.0
18103620,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.945078432559967,0.5139890909194946,0.4639876186847687,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9934192299842834,0.6029685735702515,0.5710573792457581,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.860180139541626,0.3942645192146301,0.2773659527301788,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8525433540344238,0.3833118379116058,0.3654227554798126,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7166919112205505,0.222176969051361,1.014129400253296,284.8894958496094,284.95001220703125,300.24871826171875,293.0461730957031,298.1170349121094,297.2060241699219,284.8943786621094,1.0,0.6045944094657898,0.4003943800926208,0.4003943800926208,1.0,1.0,-3.232531785964966,0.9662464261054992,2.266285419464112,0.2385287880897522,0.8412489891052246,0.8412489891052246,0.0,160.30624389648438,167.0,56041.28515625,0.0,2808.649658203125,1.0,279.1590881347656,283.05340576171875,296.0566711425781,299.7196960449219,293.1499938964844,293.1499938964844,279.45001220703125,36579.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120023250579834,1.0,0.0,0.0,3.427685022354126,3.427706956863404,7.839622071514896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.1748046875,0.0,1303.6827392578125,1895.4371337890625,0.0,3515.176513671875,0.8523085713386536,1.0,0.0,3.0,1.0,0.0
18103680,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.945078432559967,0.5139890909194946,0.4639876186847687,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9934192299842834,0.6029685735702515,0.5710573792457581,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.860180139541626,0.3942645192146301,0.2773659527301788,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8525433540344238,0.3833118379116058,0.3654227554798126,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7166919112205505,0.222176969051361,1.014129400253296,284.8894958496094,284.95001220703125,300.24871826171875,293.0461730957031,298.1170349121094,297.2060241699219,284.8943786621094,1.0,0.6045944094657898,0.4003943800926208,0.4003943800926208,1.0,1.0,-3.232531785964966,0.9662464261054992,2.266285419464112,0.2385287880897522,0.8412489891052246,0.8412489891052246,0.0,160.30624389648438,167.0,56041.28515625,0.0,2808.649658203125,1.0,279.1590881347656,283.05340576171875,296.0566711425781,299.7196960449219,293.1499938964844,293.1499938964844,279.45001220703125,36579.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120023250579834,1.0,0.0,0.0,3.427685022354126,3.427706956863404,7.839622071514896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.1748046875,0.0,1303.6827392578125,1895.4371337890625,0.0,3515.176513671875,0.8523085713386536,1.0,0.0,3.0,1.0,0.0
18103740,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9389335513114928,0.5126055479049683,0.462686151266098,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.990637183189392,0.6052272319793701,0.5730947852134705,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8570118546485901,0.3955466747283935,0.2782316207885742,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8488922715187073,0.3837290108203888,0.3658063113689422,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7133169174194336,0.222129076719284,1.01402485370636,284.96746826171875,284.95001220703125,300.2654113769531,293.04229736328125,298.1224060058594,297.2087707519531,284.96343994140625,1.0,0.606473982334137,0.3997508287429809,0.3997508287429809,1.0,1.0,-3.2347888946533203,0.9652467966079712,2.2695422172546387,0.2373068779706955,0.8965466618537903,0.8965466618537903,0.0,163.0977783203125,170.0,55892.0546875,0.0,2828.73974609375,1.0,279.4411315917969,283.1397399902344,296.0113525390625,299.5675354003906,293.1499938964844,293.1499938964844,279.75,35633.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019261598587036,1.0,0.0,0.0,3.618675708770752,3.618699312210083,8.737609391573642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.17822265625,0.0,1495.8778076171875,1895.4371337890625,0.0,3421.532470703125,0.8992555141448975,1.0,0.0,3.0,1.0,0.0
18103800,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9389335513114928,0.5126055479049683,0.462686151266098,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.990637183189392,0.6052272319793701,0.5730947852134705,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8570118546485901,0.3955466747283935,0.2782316207885742,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8488922715187073,0.3837290108203888,0.3658063113689422,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7133169174194336,0.222129076719284,1.01402485370636,284.96746826171875,284.95001220703125,300.2654113769531,293.04229736328125,298.1224060058594,297.2087707519531,284.96343994140625,1.0,0.606473982334137,0.3997508287429809,0.3997508287429809,1.0,1.0,-3.2347888946533203,0.9652467966079712,2.2695422172546387,0.2373068779706955,0.8965466618537903,0.8965466618537903,0.0,163.0977783203125,170.0,55892.0546875,0.0,2828.73974609375,1.0,279.4411315917969,283.1397399902344,296.0113525390625,299.5675354003906,293.1499938964844,293.1499938964844,279.75,35633.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019261598587036,1.0,0.0,0.0,3.618675708770752,3.618699312210083,8.737609391573642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.17822265625,0.0,1495.8778076171875,1895.4371337890625,0.0,3421.532470703125,0.8992555141448975,1.0,0.0,3.0,1.0,0.0
18103860,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9336116313934326,0.5113551616668701,0.4616692960262298,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9884132742881776,0.6076787114143372,0.5754753947257996,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8545922636985779,0.3970178961753845,0.2793094515800476,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8459514379501343,0.3842999935150146,0.366424560546875,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7105100154876709,0.2222320139408111,1.0148375034332275,285.00836181640625,284.95001220703125,300.2821655273437,293.0380859375,298.1293640136719,297.2132263183594,285.0079650878906,1.0,0.6085617542266846,0.3992402255535126,0.3992402255535126,1.0,1.0,-3.239445209503174,0.965431034564972,2.274013996124268,0.2367868572473526,0.9610883593559264,0.9610883593559264,0.0,165.7174530029297,173.0,55568.96484375,0.0,2852.894775390625,1.0,279.7424621582031,283.20465087890625,296.0218811035156,299.5489196777344,293.1499938964844,293.1499938964844,279.45001220703125,35560.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961285352706909,1.0,0.0,0.0,3.8382627964019775,3.838288545608521,9.830207545746816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.6103515625,0.0,1749.42041015625,1895.4371337890625,0.0,3367.47021484375,0.9498316049575806,1.0,0.0,3.0,1.0,0.0
18103920,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9336116313934326,0.5113551616668701,0.4616692960262298,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9884132742881776,0.6076787114143372,0.5754753947257996,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8545922636985779,0.3970178961753845,0.2793094515800476,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8459514379501343,0.3842999935150146,0.366424560546875,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7105100154876709,0.2222320139408111,1.0148375034332275,285.00836181640625,284.95001220703125,300.2821655273437,293.0380859375,298.1293640136719,297.2132263183594,285.0079650878906,1.0,0.6085617542266846,0.3992402255535126,0.3992402255535126,1.0,1.0,-3.239445209503174,0.965431034564972,2.274013996124268,0.2367868572473526,0.9610883593559264,0.9610883593559264,0.0,165.7174530029297,173.0,55568.96484375,0.0,2852.894775390625,1.0,279.7424621582031,283.20465087890625,296.0218811035156,299.5489196777344,293.1499938964844,293.1499938964844,279.45001220703125,35560.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961285352706909,1.0,0.0,0.0,3.8382627964019775,3.838288545608521,9.830207545746816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.6103515625,0.0,1749.42041015625,1895.4371337890625,0.0,3367.47021484375,0.9498316049575806,1.0,0.0,3.0,1.0,0.0
18103980,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.92629212141037,0.5090556740760803,0.4599271714687347,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9847545623779296,0.609245240688324,0.5772484540939331,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8507992625236511,0.3978328704833984,0.2800696492195129,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.84171462059021,0.3842692673206329,0.3666562736034393,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7064129114151001,0.2219613790512085,1.0146713256835938,284.9226989746094,284.95001220703125,300.2989807128906,293.0335388183594,298.1307678222656,297.2099609375,284.92401123046875,1.0,0.6105289459228516,0.3987296521663666,0.3987296521663666,1.0,1.0,-3.24048113822937,0.9643609523773192,2.276120185852051,0.2358354181051254,0.8962249755859375,0.8962249755859375,0.0,169.02816772460938,176.0,56020.19921875,0.0,2873.3662109375,1.0,279.45703125,283.1004333496094,296.0640869140625,299.7049560546875,293.1499938964844,293.1499938964844,279.1499938964844,36322.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065494537353516,1.0,0.0,0.0,3.671229839324951,3.67125415802002,8.993245046440279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.3173828125,0.0,1559.343994140625,1895.4371337890625,0.0,3464.55419921875,0.9081802368164062,1.0,0.0,3.0,1.0,0.0
18104040,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.92629212141037,0.5090556740760803,0.4599271714687347,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9847545623779296,0.609245240688324,0.5772484540939331,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8507992625236511,0.3978328704833984,0.2800696492195129,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.84171462059021,0.3842692673206329,0.3666562736034393,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7064129114151001,0.2219613790512085,1.0146713256835938,284.9226989746094,284.95001220703125,300.2989807128906,293.0335388183594,298.1307678222656,297.2099609375,284.92401123046875,1.0,0.6105289459228516,0.3987296521663666,0.3987296521663666,1.0,1.0,-3.24048113822937,0.9643609523773192,2.276120185852051,0.2358354181051254,0.8962249755859375,0.8962249755859375,0.0,169.02816772460938,176.0,56020.19921875,0.0,2873.3662109375,1.0,279.45703125,283.1004333496094,296.0640869140625,299.7049560546875,293.1499938964844,293.1499938964844,279.1499938964844,36322.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065494537353516,1.0,0.0,0.0,3.671229839324951,3.67125415802002,8.993245046440279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.3173828125,0.0,1559.343994140625,1895.4371337890625,0.0,3464.55419921875,0.9081802368164062,1.0,0.0,3.0,1.0,0.0
18104100,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9224749803543092,0.5078150033950806,0.4589584767818451,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9827319383621216,0.6099101305007935,0.5780112147331238,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8487817049026489,0.398161381483078,0.2803855836391449,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8394704461097717,0.3841559290885925,0.3666698336601257,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7041876912117004,0.221746414899826,1.0142066478729248,284.88043212890625,284.95001220703125,300.30743408203125,293.0311279296875,298.1307983398437,297.2074279785156,284.88916015625,1.0,0.6114224195480347,0.3984743654727936,0.3984743654727936,1.0,1.0,-3.240072965621948,0.963505744934082,2.276567220687866,0.2351987510919571,0.8488102555274963,0.8488102555274963,0.0,170.73936462402344,176.0,55999.1953125,0.0,2881.978515625,1.0,279.20196533203125,283.0507202148437,296.0759582519531,299.7967834472656,293.1499938964844,293.1499938964844,279.1499938964844,37031.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119496941566468,1.0,0.0,0.0,3.466395139694214,3.4664175510406494,8.017692607609206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.275390625,0.0,1345.66259765625,1895.4371337890625,0.0,3514.688720703125,0.8607513904571533,1.0,0.0,3.0,1.0,0.0
18104160,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9188221096992492,0.5068034529685974,0.4580041170120239,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.980759859085083,0.6107357740402222,0.5787616968154907,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8468688130378723,0.3986276388168335,0.2807020545005798,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8373163938522339,0.3841395676136017,0.3666652143001556,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.702019214630127,0.2215795516967773,1.0136336088180542,284.8964538574219,284.95001220703125,300.31591796875,293.02862548828125,298.1318054199219,297.20635986328125,284.89813232421875,1.0,0.6122761368751526,0.3981978297233581,0.3981978297233581,1.0,1.0,-3.2395119667053223,0.9625463485717772,2.276965618133545,0.2344232499599456,0.8431065082550049,0.8431065082550049,0.0,172.4005584716797,179.0,56078.765625,0.0,2889.99609375,1.0,279.1590881347656,283.0522155761719,296.043701171875,299.70538330078125,293.1499938964844,293.1499938964844,279.45001220703125,36486.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119380116462708,1.0,0.0,0.0,3.4368300437927246,3.436852216720581,7.881509986873425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.1064453125,0.0,1312.1146240234375,1895.4371337890625,0.0,3514.580322265625,0.8542482256889343,1.0,0.0,3.0,1.0,0.0
18104220,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9134787917137146,0.5054808855056763,0.4567633867263794,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9781116247177124,0.612958550453186,0.5808029174804688,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8444234728813171,0.4000731408596039,0.2816834449768066,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8342880010604858,0.3845247328281402,0.3670214414596557,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6988756656646729,0.2215259969234466,1.0135198831558228,284.9725952148437,284.95001220703125,300.3329162597656,293.0233459472656,298.1377868652344,297.2095642089844,284.9692077636719,1.0,0.6141347289085388,0.3976448178291321,0.3976448178291321,1.0,1.0,-3.2419419288635254,0.9618578553199768,2.2800841331481934,0.233239859342575,0.8986755013465881,0.8986755013465881,0.0,175.14645385742188,182.0,55838.8359375,0.0,2910.293701171875,1.0,279.441162109375,283.14117431640625,295.9945983886719,299.5476379394531,293.1499938964844,293.1499938964844,279.75,35610.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023181200027466,1.0,0.0,0.0,3.614200592041016,3.614224195480346,8.716011166143289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.6435546875,0.0,1490.8184814453125,1895.4371337890625,0.0,3425.183349609375,0.8993889093399048,1.0,0.0,3.0,1.0,0.0
18104280,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9134787917137146,0.5054808855056763,0.4567633867263794,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9781116247177124,0.612958550453186,0.5808029174804688,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8444234728813171,0.4000731408596039,0.2816834449768066,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8342880010604858,0.3845247328281402,0.3670214414596557,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6988756656646729,0.2215259969234466,1.0135198831558228,284.9725952148437,284.95001220703125,300.3329162597656,293.0233459472656,298.1377868652344,297.2095642089844,284.9692077636719,1.0,0.6141347289085388,0.3976448178291321,0.3976448178291321,1.0,1.0,-3.2419419288635254,0.9618578553199768,2.2800841331481934,0.233239859342575,0.8986755013465881,0.8986755013465881,0.0,175.14645385742188,182.0,55838.8359375,0.0,2910.293701171875,1.0,279.441162109375,283.14117431640625,295.9945983886719,299.5476379394531,293.1499938964844,293.1499938964844,279.75,35610.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023181200027466,1.0,0.0,0.0,3.614200592041016,3.614224195480346,8.716011166143289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.6435546875,0.0,1490.8184814453125,1895.4371337890625,0.0,3425.183349609375,0.8993889093399048,1.0,0.0,3.0,1.0,0.0
18104340,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9089959263801576,0.5043179392814636,0.4558200538158417,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9759706854820251,0.6153335571289062,0.583118200302124,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8425799608230591,0.4017234146595001,0.2828834056854248,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8318208456039429,0.3850785195827484,0.3676206469535827,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6963114738464355,0.2216264009475708,1.0143170356750488,285.00897216796875,284.95001220703125,300.3500061035156,293.0176086425781,298.1448974609375,297.2142944335937,285.0086975097656,1.0,0.6162077784538269,0.3970917761325836,0.3970917761325836,1.0,1.0,-3.246712684631348,0.9619788527488708,2.284733772277832,0.23233263194561,0.9614260196685792,0.9614260196685792,0.0,177.74899291992188,185.0,55541.37890625,0.0,2934.76220703125,1.0,279.74249267578125,283.2008972167969,296.0025329589844,299.5285949707031,293.1499938964844,293.1499938964844,279.45001220703125,35561.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967275023460388,1.0,0.0,0.0,3.8401598930358887,3.840185642242432,9.839927770372014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.74609375,0.0,1751.7484130859375,1895.4371337890625,0.0,3373.060791015625,0.9502121210098268,1.0,0.0,3.0,1.0,0.0
18104400,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9089959263801576,0.5043179392814636,0.4558200538158417,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9759706854820251,0.6153335571289062,0.583118200302124,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8425799608230591,0.4017234146595001,0.2828834056854248,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8318208456039429,0.3850785195827484,0.3676206469535827,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6963114738464355,0.2216264009475708,1.0143170356750488,285.00897216796875,284.95001220703125,300.3500061035156,293.0176086425781,298.1448974609375,297.2142944335937,285.0086975097656,1.0,0.6162077784538269,0.3970917761325836,0.3970917761325836,1.0,1.0,-3.246712684631348,0.9619788527488708,2.284733772277832,0.23233263194561,0.9614260196685792,0.9614260196685792,0.0,177.74899291992188,185.0,55541.37890625,0.0,2934.76220703125,1.0,279.74249267578125,283.2008972167969,296.0025329589844,299.5285949707031,293.1499938964844,293.1499938964844,279.45001220703125,35561.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967275023460388,1.0,0.0,0.0,3.8401598930358887,3.840185642242432,9.839927770372014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.74609375,0.0,1751.7484130859375,1895.4371337890625,0.0,3373.060791015625,0.9502121210098268,1.0,0.0,3.0,1.0,0.0
18104460,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9130960702896118,0.5060926079750061,0.4567916989326477,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9812057018280028,0.620969831943512,0.5876695513725281,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8481500744819641,0.4069504141807556,0.2859297692775726,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.836679220199585,0.3893760144710541,0.370832622051239,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7024090886116028,0.225997120141983,1.029263973236084,284.93682861328125,284.95001220703125,300.367431640625,293.01104736328125,298.1763610839844,297.2514343261719,284.9384155273437,1.0,0.6200821995735168,0.3965525329113006,0.3965525329113006,1.0,1.0,-3.2788174152374268,0.9716232419013976,2.307194232940674,0.23440483212471,0.9104877710342408,0.9104877710342408,0.0,176.9535369873047,188.0,56644.4375,0.0,2998.70751953125,1.0,279.4569396972656,283.0984191894531,296.0477600097656,299.7128295898437,293.1499938964844,293.1499938964844,279.1499938964844,36173.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081177115440368,1.0,0.0,0.0,3.715097188949585,3.715121746063232,9.209448990077362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.1162109375,0.0,1608.1278076171875,1895.4371337890625,0.0,3479.126953125,0.9188076257705688,1.0,0.0,3.0,1.0,0.0
18104520,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9130960702896118,0.5060926079750061,0.4567916989326477,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9812057018280028,0.620969831943512,0.5876695513725281,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8481500744819641,0.4069504141807556,0.2859297692775726,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.836679220199585,0.3893760144710541,0.370832622051239,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7024090886116028,0.225997120141983,1.029263973236084,284.93682861328125,284.95001220703125,300.367431640625,293.01104736328125,298.1763610839844,297.2514343261719,284.9384155273437,1.0,0.6200821995735168,0.3965525329113006,0.3965525329113006,1.0,1.0,-3.2788174152374268,0.9716232419013976,2.307194232940674,0.23440483212471,0.9104877710342408,0.9104877710342408,0.0,176.9535369873047,188.0,56644.4375,0.0,2998.70751953125,1.0,279.4569396972656,283.0984191894531,296.0477600097656,299.7128295898437,293.1499938964844,293.1499938964844,279.1499938964844,36173.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081177115440368,1.0,0.0,0.0,3.715097188949585,3.715121746063232,9.209448990077362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.1162109375,0.0,1608.1278076171875,1895.4371337890625,0.0,3479.126953125,0.9188076257705688,1.0,0.0,3.0,1.0,0.0
18104580,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9128138422966005,0.5059223771095276,0.4569427669048309,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.982172966003418,0.6234724521636963,0.5903315544128418,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8495529294013977,0.4092184603214264,0.2877356112003326,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8376910090446472,0.3910114765167236,0.3726943731307983,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7044373154640198,0.2278245836496353,1.0389009714126587,284.9219055175781,284.95001220703125,300.37957763671875,293.0058898925781,298.1871337890625,297.26177978515625,284.9230041503906,1.0,0.6231900453567505,0.3961858451366424,0.3961858451366424,1.0,1.0,-3.29821252822876,0.9772889018058776,2.3209235668182373,0.2359242290258407,0.8804988265037537,0.8804988265037537,0.0,178.0467071533203,188.0,57276.33984375,0.0,3046.68994140625,1.0,279.1768493652344,283.0556945800781,296.05352783203125,299.7986145019531,293.1499938964844,293.1499938964844,279.1499938964844,36350.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160184860229492,1.0,0.0,0.0,3.537228345870972,3.537251234054565,8.348711730832292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.298828125,0.0,1413.829833984375,1895.4371337890625,0.0,3552.369873046875,0.8832513689994812,1.0,0.0,3.0,1.0,0.0
18104640,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.911778688430786,0.5057793855667114,0.456861138343811,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.98187655210495,0.6245437860488892,0.5914014577865601,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8494501709938049,0.4101648330688476,0.2884472012519836,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8374145030975342,0.3916284143924713,0.3733633160591125,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7045712471008301,0.2284999042749405,1.0424237251281738,284.9051818847656,284.95001220703125,300.3853759765625,293.0032958984375,298.1910400390625,297.26513671875,284.9085693359375,1.0,0.6246085166931152,0.3960132896900177,0.3960132896900177,1.0,1.0,-3.305299997329712,0.9792479872703552,2.326051950454712,0.2363395988941192,0.8615212440490723,0.8615212440490723,0.0,178.9663848876953,191.0,57310.25390625,0.0,3067.28662109375,1.0,279.1585388183594,283.0357360839844,296.033935546875,299.7648620605469,293.1499938964844,293.1499938964844,279.45001220703125,36409.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168009161949158,1.0,0.0,0.0,3.5242981910705566,3.5243210792541504,8.287786954497278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.12939453125,0.0,1400.720458984375,1895.4371337890625,0.0,3559.606201171875,0.8741673231124878,1.0,0.0,3.0,1.0,0.0
18104700,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.909961998462677,0.5058091282844543,0.4567892551422119,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9811888933181764,0.6263837218284607,0.5930687785148621,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8490549921989441,0.411751240491867,0.2895335853099823,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8367260694503784,0.3926374614238739,0.3743284344673157,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7044255137443542,0.229495957493782,1.0472503900527954,284.9814147949219,284.95001220703125,300.39453125,292.9989624023437,298.1976623535156,297.2710266113281,284.9756164550781,1.0,0.6267843246459961,0.3957436680793762,0.3957436680793762,1.0,1.0,-3.3154895305633545,0.9820013642311096,2.3334882259368896,0.2368324249982834,0.9172853231430054,0.9172853231430054,0.0,180.5355834960937,191.0,57354.34375,0.0,3098.439697265625,1.0,279.3995666503906,283.11181640625,295.9757995605469,299.5816345214844,293.1499938964844,293.1499938964844,279.45001220703125,35289.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113868474960328,1.0,0.0,0.0,3.695388078689575,3.695412635803223,9.11199379061145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.138671875,0.0,1578.8685302734375,1895.4371337890625,0.0,3509.469970703125,0.9167141914367676,1.0,0.0,3.0,1.0,0.0
18104760,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9081385731697084,0.5056694149971008,0.4568033218383789,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.980429708957672,0.6280595064163208,0.5947757959365845,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8485885858535767,0.4132030308246612,0.2906319200992584,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8359435200691223,0.3935039341449737,0.375267893075943,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7040923833847046,0.2303335070610046,1.0516111850738523,284.9852294921875,284.95001220703125,300.4038391113281,292.994384765625,298.20233154296875,297.2751159667969,284.9841613769531,1.0,0.6289277076721191,0.3951949179172516,0.3951949179172516,1.0,1.0,-3.325257539749145,0.983860194683075,2.341397523880005,0.2365640997886657,0.9290799498558044,0.9290799498558044,0.0,182.1654357910156,194.0,57387.8984375,0.0,3129.18212890625,1.0,279.4423522949219,283.1239013671875,295.9822998046875,299.6309509277344,293.1499938964844,293.1499938964844,279.1499938964844,35606.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105655550956726,1.0,0.0,0.0,3.729212045669556,3.729236602783203,9.27956079976866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.791015625,0.0,1620.089111328125,1895.4371337890625,0.0,3501.851318359375,0.9251577854156494,1.0,0.0,3.0,1.0,0.0
18104820,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.902841091156006,0.5045268535614014,0.4561096727848053,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.977355420589447,0.630582869052887,0.5974781513214111,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8461824655532837,0.415450245141983,0.292412132024765,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8329616189002991,0.3945907056331634,0.3765932023525238,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7018510103225708,0.2314188331365585,1.0578851699829102,284.92059326171875,284.95001220703125,300.4227294921875,292.9844055175781,298.2056579589844,297.2752380371094,284.9249267578125,1.0,0.6328010559082031,0.3940974175930023,0.3940974175930023,1.0,1.0,-3.338960886001587,0.9854419827461244,2.3535189628601074,0.2352121025323867,0.872069239616394,0.872069239616394,0.0,186.1123046875,197.0,57819.25390625,0.0,3182.054931640625,1.0,279.1578674316406,283.0396423339844,296.011962890625,299.7685852050781,293.1499938964844,293.1499938964844,279.45001220703125,36381.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919774055480957,1.0,0.0,0.0,3.5517756938934326,3.551798820495605,8.417523531534243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.22314453125,0.0,1429.39111328125,1895.4371337890625,0.0,3587.072998046875,0.8813934922218323,1.0,0.0,3.0,1.0,0.0
18104880,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.902841091156006,0.5045268535614014,0.4561096727848053,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.977355420589447,0.630582869052887,0.5974781513214111,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8461824655532837,0.415450245141983,0.292412132024765,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8329616189002991,0.3945907056331634,0.3765932023525238,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7018510103225708,0.2314188331365585,1.0578851699829102,284.92059326171875,284.95001220703125,300.4227294921875,292.9844055175781,298.2056579589844,297.2752380371094,284.9249267578125,1.0,0.6328010559082031,0.3940974175930023,0.3940974175930023,1.0,1.0,-3.338960886001587,0.9854419827461244,2.3535189628601074,0.2352121025323867,0.872069239616394,0.872069239616394,0.0,186.1123046875,197.0,57819.25390625,0.0,3182.054931640625,1.0,279.1578674316406,283.0396423339844,296.011962890625,299.7685852050781,293.1499938964844,293.1499938964844,279.45001220703125,36381.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919774055480957,1.0,0.0,0.0,3.5517756938934326,3.551798820495605,8.417523531534243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.22314453125,0.0,1429.39111328125,1895.4371337890625,0.0,3587.072998046875,0.8813934922218323,1.0,0.0,3.0,1.0,0.0
18104940,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8984977602958679,0.5040276050567627,0.4556405246257782,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.974834442138672,0.6335448026657104,0.6002562046051025,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8443641662597656,0.4180735945701599,0.2942462563514709,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8304736018180847,0.3958995938301086,0.3778718411922455,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6998439431190491,0.232475996017456,1.063098669052124,284.99005126953125,284.95001220703125,300.44207763671875,292.9734802246094,298.2112731933594,297.27850341796875,284.9879455566406,1.0,0.6363545656204224,0.392999917268753,0.392999917268753,1.0,1.0,-3.3517489433288574,0.986687958240509,2.365060806274414,0.2336050122976303,0.9379585385322572,0.9379585385322572,0.0,189.6569976806641,200.0,57824.2734375,0.0,3230.97705078125,1.0,279.4422607421875,283.1178894042969,295.96258544921875,299.6394958496094,293.1499938964844,293.1499938964844,279.1499938964844,35588.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914008378982544,1.0,0.0,0.0,3.765151500701904,3.76517653465271,9.459282637180876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0322265625,0.0,1661.913818359375,1895.4371337890625,0.0,3533.76513671875,0.93325936794281,1.0,0.0,3.0,1.0,0.0
18105000,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8984977602958679,0.5040276050567627,0.4556405246257782,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.974834442138672,0.6335448026657104,0.6002562046051025,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8443641662597656,0.4180735945701599,0.2942462563514709,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8304736018180847,0.3958995938301086,0.3778718411922455,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6998439431190491,0.232475996017456,1.063098669052124,284.99005126953125,284.95001220703125,300.44207763671875,292.9734802246094,298.2112731933594,297.27850341796875,284.9879455566406,1.0,0.6363545656204224,0.392999917268753,0.392999917268753,1.0,1.0,-3.3517489433288574,0.986687958240509,2.365060806274414,0.2336050122976303,0.9379585385322572,0.9379585385322572,0.0,189.6569976806641,200.0,57824.2734375,0.0,3230.97705078125,1.0,279.4422607421875,283.1178894042969,295.96258544921875,299.6394958496094,293.1499938964844,293.1499938964844,279.1499938964844,35588.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914008378982544,1.0,0.0,0.0,3.765151500701904,3.76517653465271,9.459282637180876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0322265625,0.0,1661.913818359375,1895.4371337890625,0.0,3533.76513671875,0.93325936794281,1.0,0.0,3.0,1.0,0.0
18105060,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8935496807098389,0.502686619758606,0.454736053943634,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9716977477073668,0.6357333064079285,0.6026040315628052,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8420681953430176,0.4201415479183197,0.2958691418170929,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8275236487388611,0.3966889083385467,0.3788671195507049,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6972810626029968,0.2331212759017944,1.0670884847640991,284.9215087890625,284.95001220703125,300.4617614746094,292.9616394042969,298.2128601074219,297.2751770019531,284.9252624511719,1.0,0.6395860314369202,0.3921806514263153,0.3921806514263153,1.0,1.0,-3.3614370822906494,0.9876177310943604,2.373819351196289,0.2324638217687606,0.8789392113685608,0.8789392113685608,0.0,193.40914916992188,203.0,58185.37890625,0.0,3274.385009765625,1.0,279.1576232910156,283.0316772460937,295.9882507324219,299.76812744140625,293.1499938964844,293.1499938964844,279.45001220703125,36368.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230431914329528,1.0,0.0,0.0,3.5827083587646484,3.5827319622039795,8.564780387132487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.2509765625,0.0,1462.2877197265625,1895.4371337890625,0.0,3617.2158203125,0.8885615468025208,1.0,0.0,3.0,1.0,0.0
18105120,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8935496807098389,0.502686619758606,0.454736053943634,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9716977477073668,0.6357333064079285,0.6026040315628052,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8420681953430176,0.4201415479183197,0.2958691418170929,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8275236487388611,0.3966889083385467,0.3788671195507049,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6972810626029968,0.2331212759017944,1.0670884847640991,284.9215087890625,284.95001220703125,300.4617614746094,292.9616394042969,298.2128601074219,297.2751770019531,284.9252624511719,1.0,0.6395860314369202,0.3921806514263153,0.3921806514263153,1.0,1.0,-3.3614370822906494,0.9876177310943604,2.373819351196289,0.2324638217687606,0.8789392113685608,0.8789392113685608,0.0,193.40914916992188,203.0,58185.37890625,0.0,3274.385009765625,1.0,279.1576232910156,283.0316772460937,295.9882507324219,299.76812744140625,293.1499938964844,293.1499938964844,279.45001220703125,36368.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230431914329528,1.0,0.0,0.0,3.5827083587646484,3.5827319622039795,8.564780387132487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.2509765625,0.0,1462.2877197265625,1895.4371337890625,0.0,3617.2158203125,0.8885615468025208,1.0,0.0,3.0,1.0,0.0
18105180,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8896870017051697,0.5021136403083801,0.4541729688644409,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9694562554359436,0.6385071277618408,0.6051710247993469,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.840639591217041,0.422728955745697,0.2976527512073517,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8253474831581116,0.397850751876831,0.3799710571765899,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6953649520874023,0.2339339256286621,1.070983648300171,284.9901428222656,284.95001220703125,300.4818115234375,292.948974609375,298.2182922363281,297.27703857421875,284.9884033203125,1.0,0.6426648497581482,0.3913613557815552,0.3913613557815552,1.0,1.0,-3.3720006942749023,0.9888622164726256,2.383138418197632,0.2313287556171417,0.94456684589386,0.94456684589386,0.0,196.6275787353516,206.0,58103.0,0.0,3316.965087890625,1.0,279.4424743652344,283.1111145019531,295.9367980957031,299.63250732421875,293.1499938964844,293.1499938964844,279.1499938964844,35607.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916995406150818,1.0,0.0,0.0,3.789784193038941,3.789809703826904,9.58345822255069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.041015625,0.0,1691.26513671875,1895.4371337890625,0.0,3561.405029296875,0.9387131333351136,1.0,0.0,3.0,1.0,0.0
18105240,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8896870017051697,0.5021136403083801,0.4541729688644409,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9694562554359436,0.6385071277618408,0.6051710247993469,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.840639591217041,0.422728955745697,0.2976527512073517,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8253474831581116,0.397850751876831,0.3799710571765899,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6953649520874023,0.2339339256286621,1.070983648300171,284.9901428222656,284.95001220703125,300.4818115234375,292.948974609375,298.2182922363281,297.27703857421875,284.9884033203125,1.0,0.6426648497581482,0.3913613557815552,0.3913613557815552,1.0,1.0,-3.3720006942749023,0.9888622164726256,2.383138418197632,0.2313287556171417,0.94456684589386,0.94456684589386,0.0,196.6275787353516,206.0,58103.0,0.0,3316.965087890625,1.0,279.4424743652344,283.1111145019531,295.9367980957031,299.63250732421875,293.1499938964844,293.1499938964844,279.1499938964844,35607.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916995406150818,1.0,0.0,0.0,3.789784193038941,3.789809703826904,9.58345822255069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.041015625,0.0,1691.26513671875,1895.4371337890625,0.0,3561.405029296875,0.9387131333351136,1.0,0.0,3.0,1.0,0.0
18105300,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8876340985298157,0.5013829469680786,0.4537977576255798,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9682044386863708,0.6395095586776733,0.6063693165779114,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8398389220237732,0.4237470924854278,0.2985146641731262,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8241769671440125,0.3981955349445343,0.3804847598075866,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6943235397338867,0.2341894805431366,1.072808027267456,284.911865234375,284.95001220703125,300.4919738769531,292.9423522949219,298.2187805175781,297.2748413085937,284.9197998046875,1.0,0.6441632509231567,0.3909517228603363,0.3909517228603363,1.0,1.0,-3.3768441677093506,0.989324390888214,2.387519836425781,0.2307801097631454,0.8869577050209045,0.8869577050209045,0.0,198.3012237548828,206.0,58331.609375,0.0,3337.70703125,1.0,279.1962280273437,283.0269775390625,295.9810791015625,299.81451416015625,293.1499938964844,293.1499938964844,279.1499938964844,36743.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237958192825316,1.0,0.0,0.0,3.6307356357574463,3.630759716033936,8.795946087047923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.2021484375,0.0,1517.373291015625,1895.4371337890625,0.0,3624.146728515625,0.8984161019325256,1.0,0.0,3.0,1.0,0.0
