time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105360,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8852431178092957,0.5007410645484924,0.4532203078269958,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9666100144386292,0.6405540108680725,0.6073654294013977,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8387600183486938,0.424809455871582,0.2992687225341797,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8227348327636719,0.398549348115921,0.3808600008487701,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.69300377368927,0.2344280779361724,1.0741653442382812,284.9183654785156,284.95001220703125,300.5021667480469,292.935546875,298.21954345703125,297.2729797363281,284.9197998046875,1.0,0.6455612778663635,0.3905578851699829,0.3905578851699829,1.0,1.0,-3.380337953567505,0.9893697500228882,2.390968084335327,0.230055421590805,0.8831535577774048,0.8831535577774048,0.0,200.10308837890625,209.0,58528.08984375,0.0,3356.14013671875,1.0,279.15740966796875,283.01873779296875,295.9609680175781,299.7604675292969,293.1499938964844,293.1499938964844,279.45001220703125,36335.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257810711860656,1.0,0.0,0.0,3.6182398796081534,3.618263483047485,8.735504479773226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.82666015625,0.0,1500.60693359375,1895.4371337890625,0.0,3642.4111328125,0.8956176042556763,1.0,0.0,3.0,1.0,0.0
18105420,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8817906975746155,0.5001584887504578,0.452640950679779,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9646193981170654,0.6432204246520996,0.6098206043243408,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8376694917678833,0.4274443089962005,0.3010765016078949,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8208232522010803,0.3996517658233642,0.3818963766098022,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6912705898284912,0.2351419180631637,1.077539086341858,284.9884948730469,284.95001220703125,300.5227966308594,292.9214782714844,298.2250061035156,297.274658203125,284.9867553710937,1.0,0.6484071016311646,0.3897702395915985,0.3897702395915985,1.0,1.0,-3.39006781578064,0.9903917908668518,2.3996760845184326,0.2288764417171478,0.9494138956069946,0.9494138956069946,0.0,203.109115600586,212.0,58335.5078125,0.0,3396.016845703125,1.0,279.44268798828125,283.1028747558594,295.90850830078125,299.6197204589844,293.1499938964844,293.1499938964844,279.1499938964844,35629.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195764660835266,1.0,0.0,0.0,3.8129239082336426,3.8129494190216064,9.700844429971769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.861328125,0.0,1719.1983642578125,1895.4371337890625,0.0,3585.249267578125,0.9432848691940308,1.0,0.0,3.0,1.0,0.0
18105480,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8817906975746155,0.5001584887504578,0.452640950679779,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9646193981170654,0.6432204246520996,0.6098206043243408,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8376694917678833,0.4274443089962005,0.3010765016078949,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8208232522010803,0.3996517658233642,0.3818963766098022,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6912705898284912,0.2351419180631637,1.077539086341858,284.9884948730469,284.95001220703125,300.5227966308594,292.9214782714844,298.2250061035156,297.274658203125,284.9867553710937,1.0,0.6484071016311646,0.3897702395915985,0.3897702395915985,1.0,1.0,-3.39006781578064,0.9903917908668518,2.3996760845184326,0.2288764417171478,0.9494138956069946,0.9494138956069946,0.0,203.109115600586,212.0,58335.5078125,0.0,3396.016845703125,1.0,279.44268798828125,283.1028747558594,295.90850830078125,299.6197204589844,293.1499938964844,293.1499938964844,279.1499938964844,35629.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195764660835266,1.0,0.0,0.0,3.8129239082336426,3.8129494190216064,9.700844429971769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.861328125,0.0,1719.1983642578125,1895.4371337890625,0.0,3585.249267578125,0.9432848691940308,1.0,0.0,3.0,1.0,0.0
18105540,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.877691924571991,0.4987723529338836,0.4516776502132416,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9619381427764891,0.6451537013053894,0.6119101047515869,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8360678553581238,0.4295709431171417,0.302723616361618,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8184084892272949,0.4002926051616668,0.3827298581600189,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.6890637278556824,0.2355564087629318,1.0803369283676147,284.9198303222656,284.95001220703125,300.54364013671875,292.9068298339844,298.2261962890625,297.2703857421875,284.9226989746094,1.0,0.6511370539665222,0.3889826238155365,0.3889826238155365,1.0,1.0,-3.397775411605835,0.9907076358795166,2.4070677757263184,0.2275521755218505,0.8891236186027527,0.8891236186027527,0.0,206.4515838623047,215.0,58707.64453125,0.0,3433.327392578125,1.0,279.15728759765625,283.01544189453125,295.9315795898437,299.7430725097656,293.1499938964844,293.1499938964844,279.45001220703125,36348.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282563924789428,1.0,0.0,0.0,3.63137459754944,3.6313984394073486,8.799042348073272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.85498046875,0.0,1515.142578125,1895.4371337890625,0.0,3665.148681640625,0.8995436429977417,1.0,0.0,3.0,1.0,0.0
18105600,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.877691924571991,0.4987723529338836,0.4516776502132416,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9619381427764891,0.6451537013053894,0.6119101047515869,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8360678553581238,0.4295709431171417,0.302723616361618,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8184084892272949,0.4002926051616668,0.3827298581600189,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.6890637278556824,0.2355564087629318,1.0803369283676147,284.9198303222656,284.95001220703125,300.54364013671875,292.9068298339844,298.2261962890625,297.2703857421875,284.9226989746094,1.0,0.6511370539665222,0.3889826238155365,0.3889826238155365,1.0,1.0,-3.397775411605835,0.9907076358795166,2.4070677757263184,0.2275521755218505,0.8891236186027527,0.8891236186027527,0.0,206.4515838623047,215.0,58707.64453125,0.0,3433.327392578125,1.0,279.15728759765625,283.01544189453125,295.9315795898437,299.7430725097656,293.1499938964844,293.1499938964844,279.45001220703125,36348.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282563924789428,1.0,0.0,0.0,3.63137459754944,3.6313984394073486,8.799042348073272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.85498046875,0.0,1515.142578125,1895.4371337890625,0.0,3665.148681640625,0.8995436429977417,1.0,0.0,3.0,1.0,0.0
18105660,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8745086789131165,0.4982022643089294,0.4511004388332367,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9600753784179688,0.6477375626564026,0.6142773628234863,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8351936936378479,0.4322815239429474,0.3045766353607178,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8166370987892151,0.4013579189777374,0.383723109960556,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6874440312385559,0.2362132668495178,1.0834157466888428,284.9901123046875,284.95001220703125,300.564697265625,292.89166259765625,298.2319030761719,297.2722473144531,284.9887084960937,1.0,0.6538605093955994,0.3882128894329071,0.3882128894329071,1.0,1.0,-3.4070498943328857,0.9915982484817504,2.415451765060425,0.2263389676809311,0.9556689858436584,0.9556689858436584,0.0,209.3621368408203,218.0,58521.84375,0.0,3471.974609375,1.0,279.4428100585937,283.0986328125,295.87823486328125,299.60113525390625,293.1499938964844,293.1499938964844,279.1499938964844,35629.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219537377357484,1.0,0.0,0.0,3.829616069793701,3.829641819000244,9.785967449715829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.2607421875,0.0,1739.422607421875,1895.4371337890625,0.0,3607.177734375,0.9475009441375732,1.0,0.0,3.0,1.0,0.0
18105720,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8745086789131165,0.4982022643089294,0.4511004388332367,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9600753784179688,0.6477375626564026,0.6142773628234863,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8351936936378479,0.4322815239429474,0.3045766353607178,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8166370987892151,0.4013579189777374,0.383723109960556,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6874440312385559,0.2362132668495178,1.0834157466888428,284.9901123046875,284.95001220703125,300.564697265625,292.89166259765625,298.2319030761719,297.2722473144531,284.9887084960937,1.0,0.6538605093955994,0.3882128894329071,0.3882128894329071,1.0,1.0,-3.4070498943328857,0.9915982484817504,2.415451765060425,0.2263389676809311,0.9556689858436584,0.9556689858436584,0.0,209.3621368408203,218.0,58521.84375,0.0,3471.974609375,1.0,279.4428100585937,283.0986328125,295.87823486328125,299.60113525390625,293.1499938964844,293.1499938964844,279.1499938964844,35629.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219537377357484,1.0,0.0,0.0,3.829616069793701,3.829641819000244,9.785967449715829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.2607421875,0.0,1739.422607421875,1895.4371337890625,0.0,3607.177734375,0.9475009441375732,1.0,0.0,3.0,1.0,0.0
18105780,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8716284036636353,0.4971330165863037,0.450402557849884,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9581567049026488,0.6491287350654602,0.6158357262611389,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8341624736785889,0.4339387118816376,0.3058815002441406,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8149263262748718,0.4018136262893677,0.3843538761138916,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.6858894228935242,0.2364930808544159,1.0854535102844238,284.9266662597656,284.95001220703125,300.5807800292969,292.8798522949219,298.2327880859375,297.2688903808594,284.9232177734375,1.0,0.6558852195739746,0.387627899646759,0.387627899646759,1.0,1.0,-3.4128689765930176,0.9918461441993712,2.421022891998291,0.2253673672676086,0.9035067558288574,0.9035067558288574,0.0,211.8427276611328,218.0,59098.77734375,0.0,3500.129638671875,1.0,279.1675720214844,283.0105285644531,295.9123229980469,299.7518920898437,293.1499938964844,293.1499938964844,279.1499938964844,36221.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300037026405334,1.0,0.0,0.0,3.684569120407105,3.684593439102173,9.058716727849968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.7099609375,0.0,1573.64111328125,1895.4371337890625,0.0,3681.17529296875,0.9134417176246644,1.0,0.0,3.0,1.0,0.0
18105840,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8706550598144531,0.4968167543411255,0.4501374363899231,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9574722647666932,0.6495720148086548,0.6162753701210022,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8337802290916443,0.4344731569290161,0.3062683641910553,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8143224716186523,0.4019536972045898,0.3845141232013702,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6853346824645996,0.2365718334913253,1.0859557390213013,284.9190673828125,284.95001220703125,300.5858764648437,292.8760681152344,298.2331237792969,297.2679138183594,284.9217224121094,1.0,0.6564944982528687,0.3874431550502777,0.3874431550502777,1.0,1.0,-3.4143407344818115,0.9918007850646972,2.4225399494171143,0.2249948680400848,0.893448531627655,0.893448531627655,0.0,212.6524810791016,221.0,58912.7421875,0.0,3508.330078125,1.0,279.1571655273437,283.00811767578125,295.9005126953125,299.7243347167969,293.1499938964844,293.1499938964844,279.45001220703125,36344.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305771589279176,1.0,0.0,0.0,3.651258230209351,3.65128231048584,8.895664791452873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.71044921875,0.0,1537.1485595703125,1895.4371337890625,0.0,3686.430419921875,0.9040021896362304,1.0,0.0,3.0,1.0,0.0
18105900,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8689600229263306,0.496559202671051,0.4497449398040771,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9563698172569276,0.6508374214172363,0.6173207759857178,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8332520127296448,0.4358706772327423,0.3071582615375519,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8133111596107483,0.4024668633937835,0.3849246203899383,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6844058036804199,0.2368696630001068,1.0871800184249878,284.9956970214844,284.95001220703125,300.5965270996094,292.8681640625,298.2360534667969,297.2689514160156,284.99127197265625,1.0,0.6577828526496887,0.387058287858963,0.387058287858963,1.0,1.0,-3.4181578159332275,0.991960346698761,2.426197290420532,0.2242579758167266,0.9519773721694946,0.9519773721694946,0.0,214.17398071289065,221.0,58687.58203125,0.0,3526.2548828125,1.0,279.4026794433594,283.090576171875,295.8423767089844,299.532958984375,293.1499938964844,293.1499938964844,279.45001220703125,35323.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251605272293092,1.0,0.0,0.0,3.8054563999176025,3.8054819107055664,9.66288439485652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2744140625,0.0,1707.818603515625,1895.4371337890625,0.0,3636.704345703125,0.9425482153892516,1.0,0.0,3.0,1.0,0.0
18105960,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8676695227622986,0.4962530732154846,0.4495666623115539,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9556736350059508,0.6520691514015198,0.6185603141784668,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8330602049827576,0.4372628033161163,0.3081748485565185,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8126218914985657,0.4029811024665832,0.3854704201221466,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6837856769561768,0.2371806800365448,1.0888092517852783,284.9878234863281,284.95001220703125,300.6072082519531,292.8601379394531,298.23895263671875,297.2699584960937,284.9876403808594,1.0,0.6591392755508423,0.3866710364818573,0.3866710364818573,1.0,1.0,-3.4232728481292725,0.9925447702407836,2.4307281970977783,0.2237099856138229,0.9589001536369324,0.9589001536369324,0.0,215.5227813720703,224.0,58664.6875,0.0,3546.291259765625,1.0,279.443359375,283.0918273925781,295.84637451171875,299.580322265625,293.1499938964844,293.1499938964844,279.1499938964844,35680.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242136478424072,1.0,0.0,0.0,3.844060659408569,3.8440866470336914,9.859927558864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.060546875,0.0,1757.4576416015625,1895.4371337890625,0.0,3627.992431640625,0.9501784443855286,1.0,0.0,3.0,1.0,0.0
18106020,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8640114665031433,0.4948712587356567,0.4486045241355896,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9531076550483704,0.6538078188896179,0.620468020439148,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8317897319793701,0.439526230096817,0.3099154829978943,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8103511929512024,0.4035350084304809,0.3862215876579284,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6817438006401062,0.2374912798404693,1.0911316871643066,284.9180908203125,284.95001220703125,300.6285705566406,292.8439636230469,298.2401428222656,297.265625,284.9203491210937,1.0,0.6617037653923035,0.3858965039253235,0.3858965039253235,1.0,1.0,-3.430205583572388,0.9925890564918518,2.4376163482666016,0.2222901731729507,0.897314190864563,0.897314190864563,0.0,218.79676818847656,227.0,59101.10546875,0.0,3582.002685546875,1.0,279.15704345703125,283.0006103515625,295.8681640625,299.7030944824219,293.1499938964844,293.1499938964844,278.8500061035156,36337.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93278568983078,1.0,0.0,0.0,3.6704931259155273,3.670517444610596,8.989636626210995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.0068359375,0.0,1558.628173828125,1895.4371337890625,0.0,3706.6484375,0.9082406163215636,1.0,0.0,3.0,1.0,0.0
18106080,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8640114665031433,0.4948712587356567,0.4486045241355896,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9531076550483704,0.6538078188896179,0.620468020439148,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8317897319793701,0.439526230096817,0.3099154829978943,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8103511929512024,0.4035350084304809,0.3862215876579284,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6817438006401062,0.2374912798404693,1.0911316871643066,284.9180908203125,284.95001220703125,300.6285705566406,292.8439636230469,298.2401428222656,297.265625,284.9203491210937,1.0,0.6617037653923035,0.3858965039253235,0.3858965039253235,1.0,1.0,-3.430205583572388,0.9925890564918518,2.4376163482666016,0.2222901731729507,0.897314190864563,0.897314190864563,0.0,218.79676818847656,227.0,59101.10546875,0.0,3582.002685546875,1.0,279.15704345703125,283.0006103515625,295.8681640625,299.7030944824219,293.1499938964844,293.1499938964844,278.8500061035156,36337.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93278568983078,1.0,0.0,0.0,3.6704931259155273,3.670517444610596,8.989636626210995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.0068359375,0.0,1558.628173828125,1895.4371337890625,0.0,3706.6484375,0.9082406163215636,1.0,0.0,3.0,1.0,0.0
18106140,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8602228760719299,0.4935057759284973,0.4474803805351257,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9502916932106018,0.6554611325263977,0.6221326589584351,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8303768634796143,0.441795140504837,0.3115639984607696,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8078526854515076,0.4040013253688812,0.3867841362953186,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.679486095905304,0.2377022951841354,1.0927016735076904,284.9011535644531,284.95001220703125,300.6499938964844,292.82763671875,298.2411804199219,297.26123046875,284.9084167480469,1.0,0.6640762686729431,0.3851219713687897,0.3851219713687897,1.0,1.0,-3.435403347015381,0.9920435547828674,2.443359851837158,0.2206112891435623,0.8488843441009521,0.8488843441009521,0.0,222.1216278076172,230.0,59063.91796875,0.0,3613.978759765625,1.0,278.85894775390625,282.9622802734375,295.8410949707031,299.6936340332031,293.1499938964844,293.1499938964844,279.1499938964844,36540.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377166628837584,1.0,0.0,0.0,3.4282867908477783,3.4283089637756348,7.842374998290325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.0615234375,0.0,1304.0057373046875,1895.4371337890625,0.0,3751.662353515625,0.854441225528717,1.0,0.0,3.0,1.0,0.0
18106200,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8602228760719299,0.4935057759284973,0.4474803805351257,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9502916932106018,0.6554611325263977,0.6221326589584351,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8303768634796143,0.441795140504837,0.3115639984607696,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8078526854515076,0.4040013253688812,0.3867841362953186,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.679486095905304,0.2377022951841354,1.0927016735076904,284.9011535644531,284.95001220703125,300.6499938964844,292.82763671875,298.2411804199219,297.26123046875,284.9084167480469,1.0,0.6640762686729431,0.3851219713687897,0.3851219713687897,1.0,1.0,-3.435403347015381,0.9920435547828674,2.443359851837158,0.2206112891435623,0.8488843441009521,0.8488843441009521,0.0,222.1216278076172,230.0,59063.91796875,0.0,3613.978759765625,1.0,278.85894775390625,282.9622802734375,295.8410949707031,299.6936340332031,293.1499938964844,293.1499938964844,279.1499938964844,36540.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377166628837584,1.0,0.0,0.0,3.4282867908477783,3.4283089637756348,7.842374998290325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.0615234375,0.0,1304.0057373046875,1895.4371337890625,0.0,3751.662353515625,0.854441225528717,1.0,0.0,3.0,1.0,0.0
18106260,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8576260805130005,0.4929966628551483,0.4469579458236694,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9487029910087584,0.6578581929206848,0.6243143081665039,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.829957127571106,0.4447311162948608,0.3135652840137481,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8063020706176758,0.4049845933914184,0.3876860737800598,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.6780982613563538,0.2382432222366333,1.0951827764511108,284.9691467285156,284.95001220703125,300.6714172363281,292.8111877441406,298.2475891113281,297.2641296386719,284.9654846191406,1.0,0.6665699481964111,0.3843674957752228,0.3843674957752228,1.0,1.0,-3.443870306015014,0.992645263671875,2.45122504234314,0.2192874252796173,0.8996931910514832,0.8996931910514832,0.0,224.84829711914065,233.0,59081.328125,0.0,3650.442138671875,1.0,279.1412353515625,283.03692626953125,295.7869873046875,299.5420227050781,293.1499938964844,293.1499938964844,279.45001220703125,35633.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929151177406311,1.0,0.0,0.0,3.631211996078491,3.631235837936402,8.798254498287861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.4111328125,0.0,1509.6414794921875,1895.4371337890625,0.0,3673.3583984375,0.9022234082221984,1.0,0.0,3.0,1.0,0.0
18106320,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8576260805130005,0.4929966628551483,0.4469579458236694,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9487029910087584,0.6578581929206848,0.6243143081665039,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.829957127571106,0.4447311162948608,0.3135652840137481,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8063020706176758,0.4049845933914184,0.3876860737800598,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.6780982613563538,0.2382432222366333,1.0951827764511108,284.9691467285156,284.95001220703125,300.6714172363281,292.8111877441406,298.2475891113281,297.2641296386719,284.9654846191406,1.0,0.6665699481964111,0.3843674957752228,0.3843674957752228,1.0,1.0,-3.443870306015014,0.992645263671875,2.45122504234314,0.2192874252796173,0.8996931910514832,0.8996931910514832,0.0,224.84829711914065,233.0,59081.328125,0.0,3650.442138671875,1.0,279.1412353515625,283.03692626953125,295.7869873046875,299.5420227050781,293.1499938964844,293.1499938964844,279.45001220703125,35633.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929151177406311,1.0,0.0,0.0,3.631211996078491,3.631235837936402,8.798254498287861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.4111328125,0.0,1509.6414794921875,1895.4371337890625,0.0,3673.3583984375,0.9022234082221984,1.0,0.0,3.0,1.0,0.0
18106380,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8554194569587708,0.4925841093063354,0.4466783702373504,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9475135207176208,0.6603580713272095,0.6267403364181519,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8298879265785217,0.4478267431259155,0.3157632946968078,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8051043152809143,0.4061026275157928,0.3888098299503326,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6770791411399841,0.2389081418514251,1.0984842777252195,285.0092468261719,284.95001220703125,300.6928100585937,292.7947692871094,298.2548217773437,297.2680969238281,285.00836181640625,1.0,0.6692641973495483,0.3836129903793335,0.3836129903793335,1.0,1.0,-3.4544174671173096,0.9939292073249816,2.4604883193969727,0.2182307094335556,0.9640731811523438,0.9640731811523438,0.0,227.47901916503903,236.0,58851.5546875,0.0,3691.56884765625,1.0,279.4425354003906,283.100341796875,295.7845153808594,299.5157470703125,293.1499938964844,293.1499938964844,279.1499938964844,35553.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246840476989746,1.0,0.0,0.0,3.8484432697296143,3.848469257354736,9.882423910312357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.08984375,0.0,1761.8372802734375,1895.4371337890625,0.0,3632.321533203125,0.9520904421806335,1.0,0.0,3.0,1.0,0.0
18106440,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8554194569587708,0.4925841093063354,0.4466783702373504,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9475135207176208,0.6603580713272095,0.6267403364181519,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8298879265785217,0.4478267431259155,0.3157632946968078,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8051043152809143,0.4061026275157928,0.3888098299503326,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6770791411399841,0.2389081418514251,1.0984842777252195,285.0092468261719,284.95001220703125,300.6928100585937,292.7947692871094,298.2548217773437,297.2680969238281,285.00836181640625,1.0,0.6692641973495483,0.3836129903793335,0.3836129903793335,1.0,1.0,-3.4544174671173096,0.9939292073249816,2.4604883193969727,0.2182307094335556,0.9640731811523438,0.9640731811523438,0.0,227.47901916503903,236.0,58851.5546875,0.0,3691.56884765625,1.0,279.4425354003906,283.100341796875,295.7845153808594,299.5157470703125,293.1499938964844,293.1499938964844,279.1499938964844,35553.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246840476989746,1.0,0.0,0.0,3.8484432697296143,3.848469257354736,9.882423910312357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.08984375,0.0,1761.8372802734375,1895.4371337890625,0.0,3632.321533203125,0.9520904421806335,1.0,0.0,3.0,1.0,0.0
18106500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8538991212844849,0.4918433725833893,0.4463127851486206,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9464339017868042,0.6611137986183167,0.6277386546134949,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8295009732246399,0.4490096569061279,0.316757470369339,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8041408061981201,0.4063521921634674,0.389254480600357,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.6762655973434448,0.239051342010498,1.099856972694397,284.9183959960937,284.95001220703125,300.7034606933594,292.7865905761719,298.2552185058594,297.26568603515625,284.9249572753906,1.0,0.670587956905365,0.38323575258255,0.38323575258255,1.0,1.0,-3.458566188812256,0.9941859245300292,2.4643802642822266,0.2176444828510284,0.9033252596855164,0.9033252596855164,0.0,229.0667724609375,236.0,59232.16796875,0.0,3711.069580078125,1.0,279.19464111328125,283.0003967285156,295.8331604003906,299.717529296875,293.1499938964844,293.1499938964844,279.1499938964844,36684.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326066970825196,1.0,0.0,0.0,3.7124648094177246,3.712489604949951,9.196402857014618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.07421875,0.0,1608.9871826171875,1895.4371337890625,0.0,3705.01123046875,0.9160422682762146,1.0,0.0,3.0,1.0,0.0
18106560,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8519972562789917,0.4911633729934692,0.445703387260437,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9448969960212708,0.6618823409080505,0.6284793615341187,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8287778496742249,0.4502224624156952,0.3176142275333404,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8028146624565125,0.4065843522548675,0.3895216286182403,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.6751232147216797,0.2391607463359832,1.100658297538757,284.92633056640625,284.95001220703125,300.714111328125,292.7784423828125,298.2555847167969,297.2633972167969,284.9262390136719,1.0,0.6718061566352844,0.3828335404396057,0.3828335404396057,1.0,1.0,-3.4610400199890137,0.9938143491744996,2.4672255516052246,0.2167381197214126,0.9027737975120544,0.9027737975120544,0.0,230.85110473632807,239.0,59422.296875,0.0,3727.675048828125,1.0,279.15679931640625,282.9939270019531,295.8112487792969,299.6624755859375,293.1499938964844,293.1499938964844,278.8500061035156,36257.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353474974632264,1.0,0.0,0.0,3.700008392333984,3.700032949447632,9.134793117482332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.0947265625,0.0,1591.47216796875,1895.4371337890625,0.0,3730.05712890625,0.9145072102546692,1.0,0.0,3.0,1.0,0.0
18106620,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8484026193618774,0.4897360801696777,0.4445299506187439,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9419678449630736,0.6632792353630066,0.6299136877059937,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8274751305580139,0.4525944888591766,0.3193399012088775,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8002620935440063,0.4069330990314483,0.389985054731369,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6728844046592712,0.2392717748880386,1.1018375158309937,284.8993225097656,284.95001220703125,300.7353210449219,292.7622985839844,298.2558288574219,297.25830078125,284.904541015625,1.0,0.6740980744361877,0.3820290863513946,0.3820290863513946,1.0,1.0,-3.465405464172364,0.9928615689277648,2.472543954849243,0.214843675494194,0.8508116602897644,0.8508116602897644,0.0,234.28277587890625,227.0,59406.69140625,0.0,3758.7099609375,1.0,278.8588256835937,282.9462585449219,295.7802124023437,299.6536865234375,293.1499938964844,293.1499938964844,279.1499938964844,36521.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412082433700562,1.0,0.0,0.0,3.4627685546875,3.4627909660339355,8.000926072782022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.3779296875,0.0,1338.3739013671875,1895.4371337890625,0.0,3783.425537109375,0.8608077764511108,1.0,0.0,3.0,1.0,0.0
18106680,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8484026193618774,0.4897360801696777,0.4445299506187439,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9419678449630736,0.6632792353630066,0.6299136877059937,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8274751305580139,0.4525944888591766,0.3193399012088775,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8002620935440063,0.4069330990314483,0.389985054731369,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6728844046592712,0.2392717748880386,1.1018375158309937,284.8993225097656,284.95001220703125,300.7353210449219,292.7622985839844,298.2558288574219,297.25830078125,284.904541015625,1.0,0.6740980744361877,0.3820290863513946,0.3820290863513946,1.0,1.0,-3.465405464172364,0.9928615689277648,2.472543954849243,0.214843675494194,0.8508116602897644,0.8508116602897644,0.0,234.28277587890625,227.0,59406.69140625,0.0,3758.7099609375,1.0,278.8588256835937,282.9462585449219,295.7802124023437,299.6536865234375,293.1499938964844,293.1499938964844,279.1499938964844,36521.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412082433700562,1.0,0.0,0.0,3.4627685546875,3.4627909660339355,8.000926072782022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.3779296875,0.0,1338.3739013671875,1895.4371337890625,0.0,3783.425537109375,0.8608077764511108,1.0,0.0,3.0,1.0,0.0
18106740,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8518202304840088,0.489219069480896,0.443737119436264,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9480048418045044,0.66547030210495,0.6316270232200623,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.832687497138977,0.4556826055049896,0.3212421238422394,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8045664429664612,0.4078305065631866,0.390531986951828,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6764627695083618,0.2397343069314956,1.1026686429977417,284.9671325683594,284.95001220703125,300.75634765625,292.74639892578125,298.2616882324219,297.2611694335937,284.9637451171875,1.0,0.6722984910011292,0.381224662065506,0.381224662065506,1.0,1.0,-3.4704575538635254,0.9921297430992126,2.478327751159668,0.2130024284124374,0.9026960134506226,0.9026960134506226,0.0,230.1337280273437,215.0,59293.55078125,0.0,3746.597900390625,1.0,279.1414794921875,283.0246276855469,295.7234191894531,299.4940490722656,293.1499938964844,293.1499938964844,278.8500061035156,35678.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328505992889404,1.0,0.0,0.0,3.654431104660034,3.654455184936523,8.91113131729071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.97265625,0.0,1535.6927490234375,1895.4371337890625,0.0,3707.241943359375,0.9064024686813354,1.0,0.0,3.0,1.0,0.0
18106800,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8518202304840088,0.489219069480896,0.443737119436264,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9480048418045044,0.66547030210495,0.6316270232200623,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.832687497138977,0.4556826055049896,0.3212421238422394,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8045664429664612,0.4078305065631866,0.390531986951828,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6764627695083618,0.2397343069314956,1.1026686429977417,284.9671325683594,284.95001220703125,300.75634765625,292.74639892578125,298.2616882324219,297.2611694335937,284.9637451171875,1.0,0.6722984910011292,0.381224662065506,0.381224662065506,1.0,1.0,-3.4704575538635254,0.9921297430992126,2.478327751159668,0.2130024284124374,0.9026960134506226,0.9026960134506226,0.0,230.1337280273437,215.0,59293.55078125,0.0,3746.597900390625,1.0,279.1414794921875,283.0246276855469,295.7234191894531,299.4940490722656,293.1499938964844,293.1499938964844,278.8500061035156,35678.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328505992889404,1.0,0.0,0.0,3.654431104660034,3.654455184936523,8.91113131729071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.97265625,0.0,1535.6927490234375,1895.4371337890625,0.0,3707.241943359375,0.9064024686813354,1.0,0.0,3.0,1.0,0.0
18106860,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8585020899772644,0.4880859851837158,0.4425598382949829,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9579393267631532,0.667065441608429,0.6329463124275208,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8410623073577881,0.4583873748779297,0.322952926158905,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8119656443595886,0.4084026217460632,0.3908438980579376,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6829119920730591,0.2400346249341964,1.1027743816375732,284.92333984375,284.95001220703125,300.7771911621094,292.7308959960937,298.2640380859375,297.2590026855469,284.9290466308594,1.0,0.668595016002655,0.3805166780948639,0.3805166780948639,1.0,1.0,-3.473193407058716,0.9908978939056396,2.482295513153076,0.2112478762865066,0.8549069166183472,0.8549069166183472,0.0,222.4131622314453,203.0,59272.7734375,0.0,3707.561767578125,1.0,278.858642578125,282.96685791015625,295.747314453125,299.5980529785156,293.1499938964844,293.1499938964844,279.1499938964844,36401.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93964821100235,1.0,0.0,0.0,3.440131664276123,3.4401538372039795,7.896660463302396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.82861328125,0.0,1314.8056640625,1895.4371337890625,0.0,3769.245361328125,0.8580867052078247,1.0,0.0,3.0,1.0,0.0
18106920,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8585020899772644,0.4880859851837158,0.4425598382949829,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9579393267631532,0.667065441608429,0.6329463124275208,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8410623073577881,0.4583873748779297,0.322952926158905,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8119656443595886,0.4084026217460632,0.3908438980579376,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6829119920730591,0.2400346249341964,1.1027743816375732,284.92333984375,284.95001220703125,300.7771911621094,292.7308959960937,298.2640380859375,297.2590026855469,284.9290466308594,1.0,0.668595016002655,0.3805166780948639,0.3805166780948639,1.0,1.0,-3.473193407058716,0.9908978939056396,2.482295513153076,0.2112478762865066,0.8549069166183472,0.8549069166183472,0.0,222.4131622314453,203.0,59272.7734375,0.0,3707.561767578125,1.0,278.858642578125,282.96685791015625,295.747314453125,299.5980529785156,293.1499938964844,293.1499938964844,279.1499938964844,36401.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93964821100235,1.0,0.0,0.0,3.440131664276123,3.4401538372039795,7.896660463302396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.82861328125,0.0,1314.8056640625,1895.4371337890625,0.0,3769.245361328125,0.8580867052078247,1.0,0.0,3.0,1.0,0.0
18106980,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8666607737541199,0.4877332150936126,0.4417861998081207,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9685605764389038,0.6689057350158691,0.6342000365257263,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8505468368530273,0.461136519908905,0.3245194852352142,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8200662136077881,0.409227192401886,0.3911871910095215,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6903814077377319,0.2405173927545547,1.1030185222625732,284.9794006347656,284.95001220703125,300.7945251464844,292.7182006835937,298.2695617675781,297.2621154785156,284.9809265136719,1.0,0.6647071242332458,0.379921942949295,0.379921942949295,1.0,1.0,-3.476357936859131,0.9901592135429382,2.486198663711548,0.2097813487052917,0.90247243642807,0.90247243642807,0.0,214.1140899658203,203.0,59068.94921875,0.0,3666.08056640625,1.0,279.1347961425781,283.0384216308594,295.69488525390625,299.4447937011719,293.1499938964844,293.1499938964844,279.1499938964844,35660.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328263998031616,1.0,0.0,0.0,3.6147186756134033,3.6147422790527344,8.71851000283641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.0615234375,0.0,1491.7537841796875,1895.4371337890625,0.0,3707.02099609375,0.9001003503799438,1.0,0.0,3.0,1.0,0.0
18107040,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8684433102607727,0.4876599013805389,0.4416564404964447,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9707239270210266,0.6692508459091187,0.6344547867774963,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8525844216346741,0.461662620306015,0.3248316347599029,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8217724561691284,0.4093870222568512,0.3912670314311981,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6919898390769958,0.2406158298254013,1.1031198501586914,284.977294921875,284.95001220703125,300.7978210449219,292.7158203125,298.2705993652344,297.2626647949219,284.9743957519531,1.0,0.6639255285263062,0.3798086643218994,0.3798086643218994,1.0,1.0,-3.4771015644073486,0.990064263343811,2.487037420272827,0.209524780511856,0.9042406678199768,0.9042406678199768,0.0,212.4197692871093,191.0,59228.20703125,0.0,3657.83935546875,1.0,279.141357421875,283.0318908691406,295.6982421875,299.4627685546875,293.1499938964844,293.1499938964844,278.8500061035156,35633.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327399134635924,1.0,0.0,0.0,3.644142389297485,3.644166231155396,8.861024980433285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.841796875,0.0,1523.923828125,1895.4371337890625,0.0,3706.22998046875,0.9055318236351012,1.0,0.0,3.0,1.0,0.0
18107100,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8741150498390198,0.4870821535587311,0.4411152601242065,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9773441553115844,0.6699998378753662,0.6351174712181091,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8591120839118958,0.4630560278892517,0.3257372677326202,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8271659016609192,0.4096812605857849,0.3914403021335602,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6971039175987244,0.240800142288208,1.1032475233078003,284.92218017578125,284.95001220703125,300.8080444335937,292.70849609375,298.2715759277344,297.261474609375,284.9300842285156,1.0,0.661375105381012,0.3794546723365783,0.3794546723365783,1.0,1.0,-3.478703498840332,0.9895246624946594,2.4891788959503174,0.2086950540542602,0.8604640364646912,0.8604640364646912,0.0,207.1198883056641,191.0,59233.734375,0.0,3630.270751953125,1.0,278.8997497558594,282.9714660644531,295.7396240234375,299.6285705566406,293.1499938964844,293.1499938964844,278.8500061035156,36658.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386815428733826,1.0,0.0,0.0,3.4704177379608154,3.470440149307251,8.036312237891252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.306640625,0.0,1347.0838623046875,1895.4371337890625,0.0,3760.44921875,0.8651057481765747,1.0,0.0,3.0,1.0,0.0
18107160,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8800616264343262,0.4865966737270355,0.440432071685791,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9838210344314576,0.6708036065101624,0.6356222629547119,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8659905195236206,0.4645187258720398,0.3265649676322937,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8327694535255432,0.4100015461444855,0.3915098309516907,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7024044394493103,0.2409930527210235,1.1030585765838623,284.9198303222656,284.95001220703125,300.81817626953125,292.7012939453125,298.2729797363281,297.2608337402344,284.9236755371094,1.0,0.6586697697639465,0.3791134655475616,0.3791134655475616,1.0,1.0,-3.4793405532836914,0.9887035489082336,2.4906368255615234,0.2077423632144928,0.8508915305137634,0.8508915305137634,0.0,201.7527008056641,179.0,59344.65625,0.0,3599.942138671875,1.0,278.858642578125,282.9618835449219,295.7213439941406,299.5758972167969,293.1499938964844,293.1499938964844,279.1499938964844,36409.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402422308921814,1.0,0.0,0.0,3.449871063232422,3.4498932361602783,7.941436024339055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.3798828125,0.0,1324.6019287109375,1895.4371337890625,0.0,3774.647216796875,0.8583387732505798,1.0,0.0,3.0,1.0,0.0
