time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107220,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8946640491485596,0.4862080812454223,0.4395155906677246,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9974960088729858,0.6729205846786499,0.637015700340271,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8825363516807556,0.4679199159145355,0.3284928202629089,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8462908267974854,0.4109969735145569,0.3918918669223785,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7147181034088135,0.2416165918111801,1.1033494472503662,284.9701843261719,284.95001220703125,300.8382263183594,292.6874389648437,298.2793884277344,297.2644958496094,284.9700927734375,1.0,0.6531620621681213,0.3784310221672058,0.3784310221672058,1.0,1.0,-3.483038663864136,0.9878666400909424,2.4951720237731934,0.206060841679573,0.8984333276748657,0.8984333276748657,0.0,190.21885681152344,167.0,59235.3984375,0.0,3540.33544921875,1.0,279.1414794921875,283.0263977050781,295.67218017578125,299.4384155273437,293.1499938964844,293.1499938964844,278.8500061035156,35719.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933723211288452,1.0,0.0,0.0,3.642445087432861,3.642469167709351,8.852773021317262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8046875,0.0,1522.6881103515625,1895.4371337890625,0.0,3715.220458984375,0.9030914306640624,1.0,0.0,3.0,1.0,0.0
18107280,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8946640491485596,0.4862080812454223,0.4395155906677246,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9974960088729858,0.6729205846786499,0.637015700340271,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8825363516807556,0.4679199159145355,0.3284928202629089,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8462908267974854,0.4109969735145569,0.3918918669223785,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7147181034088135,0.2416165918111801,1.1033494472503662,284.9701843261719,284.95001220703125,300.8382263183594,292.6874389648437,298.2793884277344,297.2644958496094,284.9700927734375,1.0,0.6531620621681213,0.3784310221672058,0.3784310221672058,1.0,1.0,-3.483038663864136,0.9878666400909424,2.4951720237731934,0.206060841679573,0.8984333276748657,0.8984333276748657,0.0,190.21885681152344,167.0,59235.3984375,0.0,3540.33544921875,1.0,279.1414794921875,283.0263977050781,295.67218017578125,299.4384155273437,293.1499938964844,293.1499938964844,278.8500061035156,35719.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933723211288452,1.0,0.0,0.0,3.642445087432861,3.642469167709351,8.852773021317262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8046875,0.0,1522.6881103515625,1895.4371337890625,0.0,3715.220458984375,0.9030914306640624,1.0,0.0,3.0,1.0,0.0
18107340,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.90362548828125,0.4849775433540344,0.4383378028869629,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6777360439300537,0.6237178444862366,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8938610553741455,0.4707099497318268,0.3303231000900268,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8551748991012573,0.4114456474781036,0.3921638131141662,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7220162153244019,0.2418667078018188,1.1035429239273071,284.8984069824219,284.95001220703125,300.8579406738281,292.6742858886719,298.289306640625,297.27545166015625,284.9149169921875,1.0,0.6452348232269287,0.3777486085891723,0.3777486085891723,1.0,1.0,-3.4520297050476074,0.9756495356559752,2.476380109786988,0.1991954743862152,0.8313337564468384,0.8313337564468384,0.0,181.90948486328125,155.0,58451.3359375,0.0,3433.45849609375,1.0,278.8586730957031,282.96343994140625,295.689208984375,299.5076904296875,293.1499938964844,293.1499938964844,279.1499938964844,36895.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404581785202026,1.0,0.0,0.0,3.372535228729248,3.372556686401367,7.589379720229772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.83984375,0.0,1252.018798828125,1895.4371337890625,0.0,3776.60986328125,0.8372124433517456,1.0,0.0,3.0,1.0,0.0
18107400,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.90362548828125,0.4849775433540344,0.4383378028869629,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6777360439300537,0.6237178444862366,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8938610553741455,0.4707099497318268,0.3303231000900268,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8551748991012573,0.4114456474781036,0.3921638131141662,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7220162153244019,0.2418667078018188,1.1035429239273071,284.8984069824219,284.95001220703125,300.8579406738281,292.6742858886719,298.289306640625,297.27545166015625,284.9149169921875,1.0,0.6452348232269287,0.3777486085891723,0.3777486085891723,1.0,1.0,-3.4520297050476074,0.9756495356559752,2.476380109786988,0.1991954743862152,0.8313337564468384,0.8313337564468384,0.0,181.90948486328125,155.0,58451.3359375,0.0,3433.45849609375,1.0,278.8586730957031,282.96343994140625,295.689208984375,299.5076904296875,293.1499938964844,293.1499938964844,279.1499938964844,36895.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404581785202026,1.0,0.0,0.0,3.372535228729248,3.372556686401367,7.589379720229772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.83984375,0.0,1252.018798828125,1895.4371337890625,0.0,3776.60986328125,0.8372124433517456,1.0,0.0,3.0,1.0,0.0
18107460,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9190754294395448,0.4846283495426178,0.4375171065330505,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9990000128746032,0.6837310194969177,0.5947071313858032,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9109075665473938,0.4742227494716644,0.3323857486248016,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8690851926803589,0.4124209284782409,0.3926160335540771,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7329027652740479,0.2425170093774795,1.1043837070465088,284.95721435546875,284.95001220703125,300.87725830078125,292.6619873046875,298.3074645996094,297.2959899902344,284.95166015625,1.0,0.6371965408325195,0.3773819804191589,0.3773819804191589,1.0,1.0,-3.4365837574005127,0.9693076014518738,2.467276096343994,0.1984284222126007,0.8828623294830322,0.8828623294830322,0.0,171.88026428222656,143.0,58450.27734375,0.0,3322.173095703125,1.0,279.1410827636719,283.0157165527344,295.6371154785156,299.363037109375,293.1499938964844,293.1499938964844,279.45001220703125,35771.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318092465400696,1.0,0.0,0.0,3.609917163848877,3.609940767288208,8.695364499544667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.54833984375,0.0,1487.337890625,1895.4371337890625,0.0,3697.713623046875,0.8932216763496399,1.0,0.0,3.0,1.0,0.0
18107520,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9190754294395448,0.4846283495426178,0.4375171065330505,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9990000128746032,0.6837310194969177,0.5947071313858032,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9109075665473938,0.4742227494716644,0.3323857486248016,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8690851926803589,0.4124209284782409,0.3926160335540771,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7329027652740479,0.2425170093774795,1.1043837070465088,284.95721435546875,284.95001220703125,300.87725830078125,292.6619873046875,298.3074645996094,297.2959899902344,284.95166015625,1.0,0.6371965408325195,0.3773819804191589,0.3773819804191589,1.0,1.0,-3.4365837574005127,0.9693076014518738,2.467276096343994,0.1984284222126007,0.8828623294830322,0.8828623294830322,0.0,171.88026428222656,143.0,58450.27734375,0.0,3322.173095703125,1.0,279.1410827636719,283.0157165527344,295.6371154785156,299.363037109375,293.1499938964844,293.1499938964844,279.45001220703125,35771.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318092465400696,1.0,0.0,0.0,3.609917163848877,3.609940767288208,8.695364499544667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.54833984375,0.0,1487.337890625,1895.4371337890625,0.0,3697.713623046875,0.8932216763496399,1.0,0.0,3.0,1.0,0.0
18107580,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9358696937561036,0.4842725992202759,0.4368824064731598,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6927292346954346,0.5668023824691772,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9302908778190612,0.4777983725070953,0.334602415561676,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8838025331497192,0.4134282171726227,0.3932154774665832,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7442688345909119,0.2432470172643661,1.1059083938598633,284.99609375,284.95001220703125,300.89617919921875,292.6506042480469,298.33380126953125,297.3288269042969,284.9926452636719,1.0,0.6279436945915222,0.3770153224468231,0.3770153224468231,1.0,1.0,-3.4074831008911133,0.9585919380187988,2.4488911628723145,0.1942928880453109,0.9409448504447936,0.9409448504447936,0.0,161.90802001953125,146.0,57589.421875,0.0,3197.141845703125,1.0,279.4421081542969,283.0894470214844,295.6307067871094,299.2987365722656,293.1499938964844,293.1499938964844,279.1499938964844,35634.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253839254379272,1.0,0.0,0.0,3.7837493419647217,3.7837746143341056,9.552960591463489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.9775390625,0.0,1684.289306640625,1895.4371337890625,0.0,3638.75927734375,0.9367096424102784,1.0,0.0,3.0,1.0,0.0
18107640,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9358696937561036,0.4842725992202759,0.4368824064731598,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6927292346954346,0.5668023824691772,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9302908778190612,0.4777983725070953,0.334602415561676,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8838025331497192,0.4134282171726227,0.3932154774665832,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7442688345909119,0.2432470172643661,1.1059083938598633,284.99609375,284.95001220703125,300.89617919921875,292.6506042480469,298.33380126953125,297.3288269042969,284.9926452636719,1.0,0.6279436945915222,0.3770153224468231,0.3770153224468231,1.0,1.0,-3.4074831008911133,0.9585919380187988,2.4488911628723145,0.1942928880453109,0.9409448504447936,0.9409448504447936,0.0,161.90802001953125,146.0,57589.421875,0.0,3197.141845703125,1.0,279.4421081542969,283.0894470214844,295.6307067871094,299.2987365722656,293.1499938964844,293.1499938964844,279.1499938964844,35634.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253839254379272,1.0,0.0,0.0,3.7837493419647217,3.7837746143341056,9.552960591463489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.9775390625,0.0,1684.289306640625,1895.4371337890625,0.0,3638.75927734375,0.9367096424102784,1.0,0.0,3.0,1.0,0.0
18107700,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.941695511341095,0.4836414158344269,0.4364162683486938,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9990000128746032,0.6974555850028992,0.5571138858795166,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9376620650291444,0.4792625308036804,0.3356504440307617,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.889219343662262,0.4136665165424347,0.3934575915336609,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7485343813896179,0.2434862554073333,1.106772541999817,284.9139404296875,284.95001220703125,300.90545654296875,292.6452941894531,298.3458557128906,297.3435363769531,284.9208984375,1.0,0.6251469850540161,0.3768320083618164,0.3768320083618164,1.0,1.0,-3.3978431224823,0.9548699855804444,2.4429731369018555,0.1925283968448639,0.8822146654129028,0.8822146654129028,0.0,158.55355834960938,146.0,57730.8515625,0.0,3155.886474609375,1.0,279.19635009765625,283.0028991699219,295.67877197265625,299.4739990234375,293.1499938964844,293.1499938964844,279.1499938964844,36777.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318240880966188,1.0,0.0,0.0,3.616693019866944,3.6167168617248535,8.72803752827167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.580078125,0.0,1502.1912841796875,1895.4371337890625,0.0,3697.849853515625,0.8947949409484863,1.0,0.0,3.0,1.0,0.0
18107760,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9455071687698364,0.4831130504608154,0.4358027577400207,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.7020253539085388,0.5504202842712402,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9430420994758606,0.4808047711849212,0.3366206884384155,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8930233120918274,0.4139235317707062,0.3935970366001129,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7515854835510254,0.2437354773283004,1.1074488162994385,284.9189147949219,284.95001220703125,300.91461181640625,292.6402282714844,298.3576354980469,297.3572082519531,284.9203491210937,1.0,0.623120129108429,0.376757800579071,0.376757800579071,1.0,1.0,-3.391196250915528,0.9524344801902772,2.438761711120605,0.1915102899074554,0.877632200717926,0.877632200717926,0.0,156.2706298828125,149.0,57794.07421875,0.0,3127.73583984375,1.0,279.1575622558594,282.99658203125,295.65997314453125,299.4129333496094,293.1499938964844,293.1499938964844,279.45001220703125,36372.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332351684570312,1.0,0.0,0.0,3.593478202819824,3.593501806259156,8.616349873591389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.56298828125,0.0,1473.93310546875,1895.4371337890625,0.0,3710.759033203125,0.890088677406311,1.0,0.0,3.0,1.0,0.0
18107820,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9509085416793824,0.4827493131160736,0.4352262318134308,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.7109183669090271,0.5413264036178589,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.951386034488678,0.4844591319561004,0.3389731347560882,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8986663818359375,0.4148459434509277,0.3942570388317108,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.756224513053894,0.2445027977228164,1.1100506782531738,284.98504638671875,284.95001220703125,300.9325866699219,292.6310119628906,298.381591796875,297.384521484375,284.9826965332031,1.0,0.6210580468177795,0.3766093850135803,0.3766093850135803,1.0,1.0,-3.386305809020996,0.9503837823867798,2.4359219074249268,0.1904291212558746,0.939560890197754,0.939560890197754,0.0,153.39048767089844,169.0,57452.7265625,0.0,3100.159423828125,1.0,279.4424743652344,283.0815734863281,295.611328125,299.2687683105469,293.1499938964844,293.1499938964844,279.1499938964844,35652.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925653636455536,1.0,0.0,0.0,3.780109643936157,3.780134677886963,9.53459107222443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.4580078125,0.0,1680.104248046875,1895.4371337890625,0.0,3641.2392578125,0.9358174204826356,1.0,0.0,3.0,1.0,0.0
18107880,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9509085416793824,0.4827493131160736,0.4352262318134308,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.7109183669090271,0.5413264036178589,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.951386034488678,0.4844591319561004,0.3389731347560882,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8986663818359375,0.4148459434509277,0.3942570388317108,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.756224513053894,0.2445027977228164,1.1100506782531738,284.98504638671875,284.95001220703125,300.9325866699219,292.6310119628906,298.381591796875,297.384521484375,284.9826965332031,1.0,0.6210580468177795,0.3766093850135803,0.3766093850135803,1.0,1.0,-3.386305809020996,0.9503837823867798,2.4359219074249268,0.1904291212558746,0.939560890197754,0.939560890197754,0.0,153.39048767089844,169.0,57452.7265625,0.0,3100.159423828125,1.0,279.4424743652344,283.0815734863281,295.611328125,299.2687683105469,293.1499938964844,293.1499938964844,279.1499938964844,35652.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925653636455536,1.0,0.0,0.0,3.780109643936157,3.780134677886963,9.53459107222443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.4580078125,0.0,1680.104248046875,1895.4371337890625,0.0,3641.2392578125,0.9358174204826356,1.0,0.0,3.0,1.0,0.0
18107940,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9427607655525208,0.4817196130752563,0.4345642626285553,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.717010498046875,0.5531015396118164,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9462807774543762,0.4876467287540436,0.3413524627685547,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8926132321357727,0.4153811633586883,0.3949856460094452,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7516995072364807,0.2450289279222488,1.1133686304092407,284.9217224121094,284.95001220703125,300.95001220703125,292.6229858398437,298.3927917480469,297.3925476074219,284.9250793457031,1.0,0.6268420219421387,0.3764609694480896,0.3764609694480896,1.0,1.0,-3.407360553741455,0.9569236636161804,2.45043683052063,0.1918128579854965,0.883957028388977,0.883957028388977,0.0,157.7496337890625,189.0,58105.56640625,0.0,3172.7548828125,1.0,279.1575622558594,282.99468994140625,295.645263671875,299.40802001953125,293.1499938964844,293.1499938964844,279.45001220703125,36318.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336815476417542,1.0,0.0,0.0,3.613181352615357,3.613204956054688,8.711095915714395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.4775390625,0.0,1494.951171875,1895.4371337890625,0.0,3714.839599609375,0.8949383497238159,1.0,0.0,3.0,1.0,0.0
18108000,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9427607655525208,0.4817196130752563,0.4345642626285553,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.717010498046875,0.5531015396118164,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9462807774543762,0.4876467287540436,0.3413524627685547,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8926132321357727,0.4153811633586883,0.3949856460094452,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7516995072364807,0.2450289279222488,1.1133686304092407,284.9217224121094,284.95001220703125,300.95001220703125,292.6229858398437,298.3927917480469,297.3925476074219,284.9250793457031,1.0,0.6268420219421387,0.3764609694480896,0.3764609694480896,1.0,1.0,-3.407360553741455,0.9569236636161804,2.45043683052063,0.1918128579854965,0.883957028388977,0.883957028388977,0.0,157.7496337890625,189.0,58105.56640625,0.0,3172.7548828125,1.0,279.1575622558594,282.99468994140625,295.645263671875,299.40802001953125,293.1499938964844,293.1499938964844,279.45001220703125,36318.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336815476417542,1.0,0.0,0.0,3.613181352615357,3.613204956054688,8.711095915714395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.4775390625,0.0,1494.951171875,1895.4371337890625,0.0,3714.839599609375,0.8949383497238159,1.0,0.0,3.0,1.0,0.0
18108060,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9263855218887328,0.4814429581165313,0.43445685505867,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.7197282910346985,0.5786201357841492,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.932967483997345,0.4914510250091553,0.3441120088100433,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8797897696495056,0.4163475632667541,0.3960907459259033,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7419244050979614,0.2457182705402374,1.1176927089691162,285.0008850097656,284.95001220703125,300.9665832519531,292.6153259277344,298.3923645019531,297.3850402832031,284.9997863769531,1.0,0.6376046538352966,0.3759049475193023,0.3759049475193023,1.0,1.0,-3.4477524757385254,0.9686273336410522,2.479125022888184,0.1942514479160308,0.9620717763900756,0.9620717763900756,0.0,167.2765655517578,209.0,58481.296875,0.0,3321.183349609375,1.0,279.4428100585937,283.0775451660156,295.6070251464844,299.30938720703125,293.1499938964844,293.1499938964844,279.1499938964844,35539.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283671379089355,1.0,0.0,0.0,3.8454043865203857,3.845430374145508,9.866822665571815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.271484375,0.0,1757.99609375,1895.4371337890625,0.0,3666.165283203125,0.9510343670845032,1.0,0.0,3.0,1.0,0.0
18108120,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9263855218887328,0.4814429581165313,0.43445685505867,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.7197282910346985,0.5786201357841492,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.932967483997345,0.4914510250091553,0.3441120088100433,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8797897696495056,0.4163475632667541,0.3960907459259033,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7419244050979614,0.2457182705402374,1.1176927089691162,285.0008850097656,284.95001220703125,300.9665832519531,292.6153259277344,298.3923645019531,297.3850402832031,284.9997863769531,1.0,0.6376046538352966,0.3759049475193023,0.3759049475193023,1.0,1.0,-3.4477524757385254,0.9686273336410522,2.479125022888184,0.1942514479160308,0.9620717763900756,0.9620717763900756,0.0,167.2765655517578,209.0,58481.296875,0.0,3321.183349609375,1.0,279.4428100585937,283.0775451660156,295.6070251464844,299.30938720703125,293.1499938964844,293.1499938964844,279.1499938964844,35539.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283671379089355,1.0,0.0,0.0,3.8454043865203857,3.845430374145508,9.866822665571815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.271484375,0.0,1757.99609375,1895.4371337890625,0.0,3666.165283203125,0.9510343670845032,1.0,0.0,3.0,1.0,0.0
18108180,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9072899222373962,0.4803913831710815,0.4340676665306091,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9990000128746032,0.7184019088745117,0.6106364727020264,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.916143834590912,0.4943399429321289,0.3465112447738647,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.86464524269104,0.416754812002182,0.3969955146312713,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7303314805030823,0.2459349781274795,1.1211079359054563,284.93267822265625,284.95001220703125,300.9808044433594,292.6078186035156,298.3761291503906,297.35601806640625,284.9320678710937,1.0,0.6503365635871887,0.3753934204578399,0.3753934204578399,1.0,1.0,-3.493868112564087,0.982238471508026,2.511629581451416,0.1974516808986663,0.9122394919395448,0.9122394919395448,0.0,179.55503845214844,209.0,59610.19921875,0.0,3502.990234375,1.0,279.1593933105469,282.97515869140625,295.6473693847656,299.496337890625,293.1499938964844,293.1499938964844,279.1499938964844,36141.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392256140708924,1.0,0.0,0.0,3.734318733215332,3.7343437671661377,9.304993682235364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.80078125,0.0,1630.1007080078125,1895.4371337890625,0.0,3765.401123046875,0.9228057861328124,1.0,0.0,3.0,1.0,0.0
18108240,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9056373834609984,0.4803022444248199,0.4340252578258514,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9990000128746032,0.7181447148323059,0.613688051700592,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9146103858947754,0.4945918023586273,0.3467147648334503,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8632660508155823,0.416786640882492,0.3970661461353302,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7292600870132446,0.2459438145160675,1.1213549375534058,284.932861328125,284.95001220703125,300.98199462890625,292.6071472167969,298.37432861328125,297.3529663085937,284.93487548828125,1.0,0.6515303254127502,0.3753489255905151,0.3753489255905151,1.0,1.0,-3.4981136322021484,0.983496069908142,2.514617681503296,0.1977508217096328,0.9114340543746948,0.9114340543746948,0.0,180.7486114501953,227.0,59584.11328125,0.0,3520.332275390625,1.0,279.15692138671875,282.97705078125,295.64434814453125,299.4908142089844,293.1499938964844,293.1499938964844,278.8500061035156,36187.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396068453788756,1.0,0.0,0.0,3.72387957572937,3.7239043712615967,9.253042208001716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.7294921875,0.0,1618.36181640625,1895.4371337890625,0.0,3768.869384765625,0.9203818440437316,1.0,0.0,3.0,1.0,0.0
18108300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8958487510681152,0.4795945882797241,0.4337168633937835,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.7159574627876282,0.6328531503677368,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9054901599884032,0.4960424602031708,0.3479582667350769,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8548687100410461,0.4168828725814819,0.397470474243164,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7226160168647766,0.2459101676940918,1.1226847171783447,284.8949584960937,284.95001220703125,300.9892883300781,292.6028747558594,298.3609313964844,297.3309631347656,284.9027709960937,1.0,0.6589417457580566,0.3750709295272827,0.3750709295272827,1.0,1.0,-3.5243782997131348,0.9912517666816713,2.5331265926361084,0.1996316611766815,0.8711581230163574,0.8711581230163574,0.0,188.3489685058593,227.0,60101.16796875,0.0,3629.786865234375,1.0,278.9001770019531,282.9233703613281,295.6586303710937,299.61328125,293.1499938964844,293.1499938964844,278.8500061035156,36807.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946308135986328,1.0,0.0,0.0,3.5611648559570312,3.561188220977783,8.462087066618551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.3984375,0.0,1442.4586181640625,1895.4371337890625,0.0,3829.642822265625,0.8827841877937317,1.0,0.0,3.0,1.0,0.0
18108360,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8862619400024414,0.479047566652298,0.4333909451961517,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.713216245174408,0.6525270342826843,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8970566391944885,0.4976165890693664,0.349188894033432,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8467228412628174,0.4170515835285187,0.3978458046913147,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7158474922180176,0.2458803355693817,1.1237589120864868,284.91278076171875,284.95001220703125,300.99627685546875,292.5984802246094,298.3459167480469,297.3085632324219,284.9153137207031,1.0,0.6665480136871338,0.3743576407432556,0.3743576407432556,1.0,1.0,-3.5508739948272705,0.9978068470954896,2.553067207336426,0.2002261728048324,0.8709024786949158,0.8709024786949158,0.0,196.3412475585937,245.0,60522.375,0.0,3743.73779296875,1.0,278.8582458496094,282.9242248535156,295.6298522949219,299.549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36311.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482370615005492,1.0,0.0,0.0,3.5522263050079346,3.5522494316101074,8.419660275649221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.8896484375,0.0,1429.3572998046875,1895.4371337890625,0.0,3847.06591796875,0.8812699913978577,1.0,0.0,3.0,1.0,0.0
18108420,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8631643056869507,0.478459745645523,0.4335137605667114,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9876086115837096,0.7076215744018555,0.6719141602516174,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8758475184440613,0.501182496547699,0.3521700501441955,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8269823789596558,0.4177042543888092,0.3991695940494537,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6975001692771912,0.2459458112716674,1.127638578414917,284.9811706542969,284.95001220703125,301.0094299316406,292.5892944335937,298.31982421875,297.2715148925781,284.9782409667969,1.0,0.6807311177253723,0.3729310631752014,0.3729310631752014,1.0,1.0,-3.5809245109558105,1.0030957460403442,2.577828884124756,0.200414165854454,0.9328274726867676,0.9328274726867676,0.0,217.2087860107422,263.0,60644.42578125,0.0,3950.70556640625,1.0,279.14227294921875,282.9993896484375,295.5832824707031,299.43585205078125,293.1499938964844,293.1499938964844,278.8500061035156,35641.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434176087379456,1.0,0.0,0.0,3.762885570526123,3.7629106044769287,9.447900310988188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.13671875,0.0,1659.658203125,1895.4371337890625,0.0,3803.4736328125,0.9310983419418336,1.0,0.0,3.0,1.0,0.0
18108480,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8631643056869507,0.478459745645523,0.4335137605667114,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9876086115837096,0.7076215744018555,0.6719141602516174,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8758475184440613,0.501182496547699,0.3521700501441955,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8269823789596558,0.4177042543888092,0.3991695940494537,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6975001692771912,0.2459458112716674,1.127638578414917,284.9811706542969,284.95001220703125,301.0094299316406,292.5892944335937,298.31982421875,297.2715148925781,284.9782409667969,1.0,0.6807311177253723,0.3729310631752014,0.3729310631752014,1.0,1.0,-3.5809245109558105,1.0030957460403442,2.577828884124756,0.200414165854454,0.9328274726867676,0.9328274726867676,0.0,217.2087860107422,263.0,60644.42578125,0.0,3950.70556640625,1.0,279.14227294921875,282.9993896484375,295.5832824707031,299.43585205078125,293.1499938964844,293.1499938964844,278.8500061035156,35641.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434176087379456,1.0,0.0,0.0,3.762885570526123,3.7629106044769287,9.447900310988188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.13671875,0.0,1659.658203125,1895.4371337890625,0.0,3803.4736328125,0.9310983419418336,1.0,0.0,3.0,1.0,0.0
18108540,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8424108624458313,0.4769474864006042,0.4331224858760834,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9643590450286864,0.7051239013671875,0.6696770787239075,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8566222786903381,0.504023015499115,0.3548533320426941,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8083668947219849,0.4177699387073517,0.4001873433589935,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6799302697181702,0.2456164211034774,1.1304939985275269,284.9184265136719,284.95001220703125,301.0214233398437,292.5796813964844,298.3048400878906,297.2519226074219,284.922607421875,1.0,0.6925788521766663,0.3715044856071472,0.3715044856071472,1.0,1.0,-3.5889763832092285,1.0013090372085571,2.587667226791382,0.1958878487348556,0.8755651712417603,0.8755651712417603,0.0,238.84912109375,266.0,60890.94140625,0.0,4100.49267578125,1.0,278.8576965332031,282.92449951171875,295.6053771972656,299.5531921386719,293.1499938964844,293.1499938964844,279.1499938964844,36396.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521244168281556,1.0,0.0,0.0,3.570152282714844,3.570175647735596,8.504852644364291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.4111328125,0.0,1449.0362548828125,1895.4371337890625,0.0,3882.080078125,0.885549008846283,1.0,0.0,3.0,1.0,0.0
18108600,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8424108624458313,0.4769474864006042,0.4331224858760834,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9643590450286864,0.7051239013671875,0.6696770787239075,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8566222786903381,0.504023015499115,0.3548533320426941,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8083668947219849,0.4177699387073517,0.4001873433589935,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6799302697181702,0.2456164211034774,1.1304939985275269,284.9184265136719,284.95001220703125,301.0214233398437,292.5796813964844,298.3048400878906,297.2519226074219,284.922607421875,1.0,0.6925788521766663,0.3715044856071472,0.3715044856071472,1.0,1.0,-3.5889763832092285,1.0013090372085571,2.587667226791382,0.1958878487348556,0.8755651712417603,0.8755651712417603,0.0,238.84912109375,266.0,60890.94140625,0.0,4100.49267578125,1.0,278.8576965332031,282.92449951171875,295.6053771972656,299.5531921386719,293.1499938964844,293.1499938964844,279.1499938964844,36396.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521244168281556,1.0,0.0,0.0,3.570152282714844,3.570175647735596,8.504852644364291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.4111328125,0.0,1449.0362548828125,1895.4371337890625,0.0,3882.080078125,0.885549008846283,1.0,0.0,3.0,1.0,0.0
18108660,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8319838047027588,0.4761722385883331,0.4327408075332641,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.951230525970459,0.7051130533218384,0.6697099208831787,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8479601740837097,0.5074887871742249,0.3575084507465362,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7982969284057617,0.4182546436786651,0.4010240733623504,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.671029806137085,0.2455794960260391,1.1322604417800903,284.98199462890625,284.95001220703125,301.03228759765625,292.5696105957031,298.3021240234375,297.24835205078125,284.9794006347656,1.0,0.6992660760879517,0.3704573512077331,0.3704573512077331,1.0,1.0,-3.5948805809021,0.9999114871025084,2.5949690341949463,0.1931082457304,0.9342443346977234,0.9342443346977234,0.0,251.6114196777344,254.0,60690.20703125,0.0,4194.37890625,1.0,279.142333984375,283.0010070800781,295.5556640625,299.4114685058594,293.1499938964844,293.1499938964844,278.8500061035156,35643.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945860743522644,1.0,0.0,0.0,3.7641947269439697,3.764219760894776,9.454475957682008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.91015625,0.0,1661.2164306640625,1895.4371337890625,0.0,3825.596923828125,0.9322012066841124,1.0,0.0,3.0,1.0,0.0
18108720,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8319838047027588,0.4761722385883331,0.4327408075332641,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.951230525970459,0.7051130533218384,0.6697099208831787,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8479601740837097,0.5074887871742249,0.3575084507465362,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7982969284057617,0.4182546436786651,0.4010240733623504,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.671029806137085,0.2455794960260391,1.1322604417800903,284.98199462890625,284.95001220703125,301.03228759765625,292.5696105957031,298.3021240234375,297.24835205078125,284.9794006347656,1.0,0.6992660760879517,0.3704573512077331,0.3704573512077331,1.0,1.0,-3.5948805809021,0.9999114871025084,2.5949690341949463,0.1931082457304,0.9342443346977234,0.9342443346977234,0.0,251.6114196777344,254.0,60690.20703125,0.0,4194.37890625,1.0,279.142333984375,283.0010070800781,295.5556640625,299.4114685058594,293.1499938964844,293.1499938964844,278.8500061035156,35643.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945860743522644,1.0,0.0,0.0,3.7641947269439697,3.764219760894776,9.454475957682008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.91015625,0.0,1661.2164306640625,1895.4371337890625,0.0,3825.596923828125,0.9322012066841124,1.0,0.0,3.0,1.0,0.0
18108780,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8304795026779175,0.4747744500637054,0.431655615568161,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9500579237937928,0.7049622535705566,0.669677734375,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8487092852592468,0.5104761123657227,0.3596816956996918,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.797549843788147,0.4183595478534698,0.4012565314769745,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6701444387435913,0.2453688085079193,1.1317472457885742,284.9228210449219,284.95001220703125,301.0419921875,292.55914306640625,298.2967834472656,297.24200439453125,284.926513671875,1.0,0.6995038390159607,0.3694102168083191,0.3694102168083191,1.0,1.0,-3.595822811126709,0.9969337582588196,2.598889112472534,0.1899857074022293,0.8787941932678223,0.8787941932678223,0.0,252.76858520507807,242.0,60870.55078125,0.0,4204.00048828125,1.0,278.8576965332031,282.9292907714844,295.5794677734375,299.52398681640625,293.1499938964844,293.1499938964844,279.1499938964844,36367.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534578323364258,1.0,0.0,0.0,3.567551851272583,3.567574977874756,8.49246703182871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.2001953125,0.0,1446.048095703125,1895.4371337890625,0.0,3894.05908203125,0.8861122131347656,1.0,0.0,3.0,1.0,0.0
18108840,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8304795026779175,0.4747744500637054,0.431655615568161,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9500579237937928,0.7049622535705566,0.669677734375,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8487092852592468,0.5104761123657227,0.3596816956996918,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.797549843788147,0.4183595478534698,0.4012565314769745,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6701444387435913,0.2453688085079193,1.1317472457885742,284.9228210449219,284.95001220703125,301.0419921875,292.55914306640625,298.2967834472656,297.24200439453125,284.926513671875,1.0,0.6995038390159607,0.3694102168083191,0.3694102168083191,1.0,1.0,-3.595822811126709,0.9969337582588196,2.598889112472534,0.1899857074022293,0.8787941932678223,0.8787941932678223,0.0,252.76858520507807,242.0,60870.55078125,0.0,4204.00048828125,1.0,278.8576965332031,282.9292907714844,295.5794677734375,299.52398681640625,293.1499938964844,293.1499938964844,279.1499938964844,36367.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534578323364258,1.0,0.0,0.0,3.567551851272583,3.567574977874756,8.49246703182871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.2001953125,0.0,1446.048095703125,1895.4371337890625,0.0,3894.05908203125,0.8861122131347656,1.0,0.0,3.0,1.0,0.0
18108900,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8318696618080139,0.4745026528835296,0.4311386346817016,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9523800611495972,0.7053407430648804,0.6697344779968262,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8513411283493042,0.5123315453529358,0.3607750236988067,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7993969321250916,0.418657511472702,0.4013234078884125,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6715814471244812,0.2454320341348648,1.131207823753357,284.98199462890625,284.95001220703125,301.0464172363281,292.55377197265625,298.29693603515625,297.2428283691406,284.9783630371094,1.0,0.698377788066864,0.368886649608612,0.368886649608612,1.0,1.0,-3.5960116386413574,0.9953572750091552,2.600654363632202,0.1882882267236709,0.924160897731781,0.924160897731781,0.0,250.5745849609375,242.0,60622.7421875,0.0,4191.044921875,1.0,279.1009521484375,282.99627685546875,295.5263671875,299.3387756347656,293.1499938964844,293.1499938964844,279.1499938964844,35422.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479976892471312,1.0,0.0,0.0,3.7196261882781982,3.7196507453918457,9.231916351382096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8935546875,0.0,1607.6195068359375,1895.4371337890625,0.0,3844.90576171875,0.92230224609375,1.0,0.0,3.0,1.0,0.0
18108960,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8343965411186218,0.4742072224617004,0.4307736158370971,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9561450481414796,0.7057187557220459,0.6699703931808472,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8551860451698303,0.5141841769218445,0.3619684278964996,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8024130463600159,0.4189726710319519,0.4014866650104522,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.674039363861084,0.2455363273620605,1.1309692859649658,284.9793395996094,284.95001220703125,301.0505676269531,292.5483093261719,298.29766845703125,297.2438049316406,284.9784240722656,1.0,0.6967894434928894,0.3685609698295593,0.3685609698295593,1.0,1.0,-3.5972015857696533,0.9946803450584412,2.6025214195251465,0.1873162388801574,0.9315956234931946,0.9315956234931946,0.0,247.15286254882807,230.0,60558.12890625,0.0,4173.185546875,1.0,279.14276123046875,283.0019226074219,295.53131103515625,299.3811950683594,293.1499938964844,293.1499938964844,278.8500061035156,35703.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466478228569032,1.0,0.0,0.0,3.752596616744995,3.752621650695801,9.396304108122422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.6552734375,0.0,1648.0570068359375,1895.4371337890625,0.0,3832.71337890625,0.929530143737793,1.0,0.0,3.0,1.0,0.0
18109020,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8405972719192505,0.4730141758918762,0.429520845413208,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9649644494056702,0.7058303356170654,0.6698943376541138,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8643167614936829,0.5174482464790344,0.3640512228012085,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8096392750740051,0.4192124903202057,0.4014749228954315,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6801292300224304,0.2455551773309707,1.1296957731246948,284.9211120605469,284.95001220703125,301.0580139160156,292.5370788574219,298.2952880859375,297.24072265625,284.9251403808594,1.0,0.6924647688865662,0.3679095804691314,0.3679095804691314,1.0,1.0,-3.596567153930664,0.9924324750900269,2.6041347980499268,0.1852008253335952,0.8764266967773438,0.8764266967773438,0.0,238.7261657714844,218.0,60763.515625,0.0,4119.755859375,1.0,278.8577575683594,282.9294738769531,295.555908203125,299.4940795898437,293.1499938964844,293.1499938964844,279.1499938964844,36386.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539271593093872,1.0,0.0,0.0,3.560110330581665,3.560133457183838,8.457075750811782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.6943359375,0.0,1438.2666015625,1895.4371337890625,0.0,3898.271240234375,0.8841496109962463,1.0,0.0,3.0,1.0,0.0
