time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109080,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8405972719192505,0.4730141758918762,0.429520845413208,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9649644494056702,0.7058303356170654,0.6698943376541138,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8643167614936829,0.5174482464790344,0.3640512228012085,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8096392750740051,0.4192124903202057,0.4014749228954315,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6801292300224304,0.2455551773309707,1.1296957731246948,284.9211120605469,284.95001220703125,301.0580139160156,292.5370788574219,298.2952880859375,297.24072265625,284.9251403808594,1.0,0.6924647688865662,0.3679095804691314,0.3679095804691314,1.0,1.0,-3.596567153930664,0.9924324750900269,2.6041347980499268,0.1852008253335952,0.8764266967773438,0.8764266967773438,0.0,238.7261657714844,218.0,60763.515625,0.0,4119.755859375,1.0,278.8577575683594,282.9294738769531,295.555908203125,299.4940795898437,293.1499938964844,293.1499938964844,279.1499938964844,36386.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539271593093872,1.0,0.0,0.0,3.560110330581665,3.560133457183838,8.457075750811782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.6943359375,0.0,1438.2666015625,1895.4371337890625,0.0,3898.271240234375,0.8841496109962463,1.0,0.0,3.0,1.0,0.0
18109140,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8495069146156311,0.4725753962993622,0.4285826385021209,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9761297702789308,0.7066508531570435,0.6700819730758667,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8764888644218445,0.5214025378227234,0.366371601819992,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8189456462860107,0.4199046790599823,0.4015983939170837,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6885538101196289,0.2459062188863754,1.1288893222808838,284.98016357421875,284.95001220703125,301.0643005371094,292.5255126953125,298.29766845703125,297.2445068359375,284.9778747558594,1.0,0.6873880624771118,0.3672581911087036,0.3672581911087036,1.0,1.0,-3.5976290702819824,0.990733802318573,2.6068952083587646,0.1831301897764206,0.9308523535728456,0.9308523535728456,0.0,228.2640380859375,206.0,60506.921875,0.0,4058.2861328125,1.0,279.1422424316406,283.0023803710937,295.5081481933594,299.3525695800781,293.1499938964844,293.1499938964844,278.8500061035156,35659.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470272660255432,1.0,0.0,0.0,3.750976085662842,3.751001119613648,9.38819027851423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.689453125,0.0,1645.8165283203125,1895.4371337890625,0.0,3836.142333984375,0.9293487071990968,1.0,0.0,3.0,1.0,0.0
18109200,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8495069146156311,0.4725753962993622,0.4285826385021209,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9761297702789308,0.7066508531570435,0.6700819730758667,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8764888644218445,0.5214025378227234,0.366371601819992,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8189456462860107,0.4199046790599823,0.4015983939170837,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6885538101196289,0.2459062188863754,1.1288893222808838,284.98016357421875,284.95001220703125,301.0643005371094,292.5255126953125,298.29766845703125,297.2445068359375,284.9778747558594,1.0,0.6873880624771118,0.3672581911087036,0.3672581911087036,1.0,1.0,-3.5976290702819824,0.990733802318573,2.6068952083587646,0.1831301897764206,0.9308523535728456,0.9308523535728456,0.0,228.2640380859375,206.0,60506.921875,0.0,4058.2861328125,1.0,279.1422424316406,283.0023803710937,295.5081481933594,299.3525695800781,293.1499938964844,293.1499938964844,278.8500061035156,35659.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470272660255432,1.0,0.0,0.0,3.750976085662842,3.751001119613648,9.38819027851423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.689453125,0.0,1645.8165283203125,1895.4371337890625,0.0,3836.142333984375,0.9293487071990968,1.0,0.0,3.0,1.0,0.0
18109260,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8596495389938354,0.4714789390563965,0.4273293614387512,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9873506426811218,0.7067614793777466,0.6699212789535522,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8901182413101196,0.5248370170593262,0.3685144484043121,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8290252685546875,0.4201958179473877,0.4015417098999023,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6980316638946533,0.2460515946149826,1.1277810335159302,284.922607421875,284.95001220703125,301.0694274902344,292.5136413574219,298.2955627441406,297.24267578125,284.9265441894531,1.0,0.6818481683731079,0.3666107058525085,0.3666107058525085,1.0,1.0,-3.597108840942383,0.9885326027870178,2.6085762977600098,0.1810178309679031,0.8759871125221252,0.8759871125221252,0.0,217.3568572998047,194.0,60679.19140625,0.0,3989.92822265625,1.0,278.8577880859375,282.9323425292969,295.5325012207031,299.46453857421875,293.1499938964844,293.1499938964844,279.1499938964844,36374.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543314576148988,1.0,0.0,0.0,3.553335189819336,3.553358554840088,8.424917723459657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.728515625,0.0,1430.98681640625,1895.4371337890625,0.0,3901.89794921875,0.8829544186592102,1.0,0.0,3.0,1.0,0.0
18109320,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8596495389938354,0.4714789390563965,0.4273293614387512,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9873506426811218,0.7067614793777466,0.6699212789535522,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8901182413101196,0.5248370170593262,0.3685144484043121,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8290252685546875,0.4201958179473877,0.4015417098999023,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6980316638946533,0.2460515946149826,1.1277810335159302,284.922607421875,284.95001220703125,301.0694274902344,292.5136413574219,298.2955627441406,297.24267578125,284.9265441894531,1.0,0.6818481683731079,0.3666107058525085,0.3666107058525085,1.0,1.0,-3.597108840942383,0.9885326027870178,2.6085762977600098,0.1810178309679031,0.8759871125221252,0.8759871125221252,0.0,217.3568572998047,194.0,60679.19140625,0.0,3989.92822265625,1.0,278.8577880859375,282.9323425292969,295.5325012207031,299.46453857421875,293.1499938964844,293.1499938964844,279.1499938964844,36374.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543314576148988,1.0,0.0,0.0,3.553335189819336,3.553358554840088,8.424917723459657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.728515625,0.0,1430.98681640625,1895.4371337890625,0.0,3901.89794921875,0.8829544186592102,1.0,0.0,3.0,1.0,0.0
18109380,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.872334897518158,0.4711125195026397,0.4264190793037414,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9989851713180542,0.707551121711731,0.6697338223457336,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.906407117843628,0.5289202928543091,0.3708966374397278,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8411338329315186,0.4209274053573608,0.4016602337360382,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7093340754508972,0.2464871704578399,1.1271787881851196,284.98016357421875,284.95001220703125,301.07342529296875,292.5014953613281,298.2977905273437,297.2471618652344,284.9779052734375,1.0,0.6761184334754944,0.3659631907939911,0.3659631907939911,1.0,1.0,-3.5980544090271,0.9868016242980956,2.611252784729004,0.1790068000555038,0.9293621182441713,0.9293621182441713,0.0,205.70828247070312,182.0,60425.1640625,0.0,3920.833740234375,1.0,279.1422119140625,283.0036315917969,295.4843139648437,299.32354736328125,293.1499938964844,293.1499938964844,278.8500061035156,35658.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474804401397704,1.0,0.0,0.0,3.744701862335205,3.744726657867432,9.356809300697932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.2548828125,0.0,1638.484619140625,1895.4371337890625,0.0,3840.235595703125,0.9280010461807252,1.0,0.0,3.0,1.0,0.0
18109440,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.872334897518158,0.4711125195026397,0.4264190793037414,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9989851713180542,0.707551121711731,0.6697338223457336,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.906407117843628,0.5289202928543091,0.3708966374397278,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8411338329315186,0.4209274053573608,0.4016602337360382,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7093340754508972,0.2464871704578399,1.1271787881851196,284.98016357421875,284.95001220703125,301.07342529296875,292.5014953613281,298.2977905273437,297.2471618652344,284.9779052734375,1.0,0.6761184334754944,0.3659631907939911,0.3659631907939911,1.0,1.0,-3.5980544090271,0.9868016242980956,2.611252784729004,0.1790068000555038,0.9293621182441713,0.9293621182441713,0.0,205.70828247070312,182.0,60425.1640625,0.0,3920.833740234375,1.0,279.1422119140625,283.0036315917969,295.4843139648437,299.32354736328125,293.1499938964844,293.1499938964844,278.8500061035156,35658.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474804401397704,1.0,0.0,0.0,3.744701862335205,3.744726657867432,9.356809300697932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.2548828125,0.0,1638.484619140625,1895.4371337890625,0.0,3840.235595703125,0.9280010461807252,1.0,0.0,3.0,1.0,0.0
18109500,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8769803643226624,0.470512330532074,0.4259429574012756,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7079450488090515,0.6614366769790649,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9131258726119996,0.5306126475334167,0.372090071439743,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8456987142562866,0.4210404753684997,0.4017521739006042,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7133800983428955,0.2465510815382003,1.127159833908081,284.9130554199219,284.95001220703125,301.07501220703125,292.49530029296875,298.2964172363281,297.2467956542969,284.920166015625,1.0,0.6726974844932556,0.3656394183635711,0.3656394183635711,1.0,1.0,-3.589507818222046,0.9830424189567566,2.606465578079224,0.1773133724927902,0.8770866990089417,0.8770866990089417,0.0,201.3080291748047,182.0,60437.21484375,0.0,3871.3798828125,1.0,278.8973083496094,282.9338073730469,295.5260009765625,299.4904479980469,293.1499938964844,293.1499938964844,278.8500061035156,36732.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533295035362244,1.0,0.0,0.0,3.571448564529419,3.571471929550171,8.511029818691895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.623046875,0.0,1452.880859375,1895.4371337890625,0.0,3892.90673828125,0.8864258527755737,1.0,0.0,3.0,1.0,0.0
18109560,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8812299370765686,0.4699726700782776,0.4252825975418091,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.7092937231063843,0.6510858535766602,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9196588397026062,0.5323595404624939,0.3731638789176941,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8499521017074585,0.4211565256118774,0.4017044305801391,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7169615626335144,0.2465997040271759,1.1266897916793823,284.9115295410156,284.95001220703125,301.0762939453125,292.4890441894531,298.2966613769531,297.248779296875,284.9141845703125,1.0,0.6687931418418884,0.3653628230094909,0.3653628230094909,1.0,1.0,-3.576495885848999,0.9779974818229676,2.5984983444213867,0.1752938479185104,0.8654821515083313,0.8654821515083313,0.0,197.06854248046875,170.0,60286.94140625,0.0,3812.79052734375,1.0,278.8577880859375,282.9264221191406,295.505615234375,299.4216003417969,293.1499938964844,293.1499938964844,279.1499938964844,36459.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544076323509216,1.0,0.0,0.0,3.534512996673584,3.5345358848571777,8.335899224221066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.7451171875,0.0,1411.765625,1895.4371337890625,0.0,3902.5810546875,0.8768664002418518,1.0,0.0,3.0,1.0,0.0
18109620,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8921282291412354,0.4694896340370178,0.4244117438793182,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9990000128746032,0.7149640917778015,0.6268258690834045,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9357133507728576,0.5363887548446655,0.3756190240383148,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8606489300727844,0.4217704832553863,0.4018607437610626,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7254962921142578,0.2469280362129211,1.126320481300354,284.9642944335937,284.95001220703125,301.0780029296875,292.47637939453125,298.3061828613281,297.2655944824219,284.96124267578125,1.0,0.6602177023887634,0.3648096323013305,0.3648096323013305,1.0,1.0,-3.548964023590088,0.9674641489982604,2.5814998149871826,0.1708453893661499,0.90908944606781,0.90908944606781,0.0,187.48306274414065,158.0,59494.83203125,0.0,3685.416015625,1.0,279.14190673828125,283.0031433105469,295.4504089355469,299.2424011230469,293.1499938964844,293.1499938964844,278.8500061035156,35776.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945808470249176,1.0,0.0,0.0,3.686734199523926,3.686758756637573,9.06936691080773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.12109375,0.0,1572.736328125,1895.4371337890625,0.0,3825.124267578125,0.9134970903396606,1.0,0.0,3.0,1.0,0.0
18109680,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8921282291412354,0.4694896340370178,0.4244117438793182,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9990000128746032,0.7149640917778015,0.6268258690834045,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9357133507728576,0.5363887548446655,0.3756190240383148,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8606489300727844,0.4217704832553863,0.4018607437610626,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7254962921142578,0.2469280362129211,1.126320481300354,284.9642944335937,284.95001220703125,301.0780029296875,292.47637939453125,298.3061828613281,297.2655944824219,284.96124267578125,1.0,0.6602177023887634,0.3648096323013305,0.3648096323013305,1.0,1.0,-3.548964023590088,0.9674641489982604,2.5814998149871826,0.1708453893661499,0.90908944606781,0.90908944606781,0.0,187.48306274414065,158.0,59494.83203125,0.0,3685.416015625,1.0,279.14190673828125,283.0031433105469,295.4504089355469,299.2424011230469,293.1499938964844,293.1499938964844,278.8500061035156,35776.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945808470249176,1.0,0.0,0.0,3.686734199523926,3.686758756637573,9.06936691080773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.12109375,0.0,1572.736328125,1895.4371337890625,0.0,3825.124267578125,0.9134970903396606,1.0,0.0,3.0,1.0,0.0
18109740,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9045794010162354,0.4683874845504761,0.4232307076454162,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7223573327064514,0.6004066467285156,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9531478881835938,0.5399024486541748,0.3778811991214752,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8730870485305786,0.4219992160797119,0.401831179857254,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7350417971611023,0.2470631003379821,1.125542163848877,284.91363525390625,284.95001220703125,301.0785827636719,292.4634704589844,298.31964111328125,297.2886047363281,284.9187316894531,1.0,0.6507666707038879,0.3642564415931701,0.3642564415931701,1.0,1.0,-3.5175180435180664,0.9556841850280762,2.5618338584899902,0.1660530269145965,0.8515637516975403,0.8515637516975403,0.0,177.34896850585938,176.0,58963.546875,0.0,3547.068115234375,1.0,278.8585205078125,282.9546203613281,295.4688720703125,299.3051452636719,293.1499938964844,293.1499938964844,279.1499938964844,36510.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503414034843444,1.0,0.0,0.0,3.4324986934661865,3.432520866394043,7.861656854402099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.8515625,0.0,1307.9744873046875,1895.4371337890625,0.0,3866.037353515625,0.8560134172439575,1.0,0.0,3.0,1.0,0.0
18109800,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9045794010162354,0.4683874845504761,0.4232307076454162,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7223573327064514,0.6004066467285156,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9531478881835938,0.5399024486541748,0.3778811991214752,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8730870485305786,0.4219992160797119,0.401831179857254,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7350417971611023,0.2470631003379821,1.125542163848877,284.91363525390625,284.95001220703125,301.0785827636719,292.4634704589844,298.31964111328125,297.2886047363281,284.9187316894531,1.0,0.6507666707038879,0.3642564415931701,0.3642564415931701,1.0,1.0,-3.5175180435180664,0.9556841850280762,2.5618338584899902,0.1660530269145965,0.8515637516975403,0.8515637516975403,0.0,177.34896850585938,176.0,58963.546875,0.0,3547.068115234375,1.0,278.8585205078125,282.9546203613281,295.4688720703125,299.3051452636719,293.1499938964844,293.1499938964844,279.1499938964844,36510.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503414034843444,1.0,0.0,0.0,3.4324986934661865,3.432520866394043,7.861656854402099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.8515625,0.0,1307.9744873046875,1895.4371337890625,0.0,3866.037353515625,0.8560134172439575,1.0,0.0,3.0,1.0,0.0
18109860,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9062501192092896,0.4680679440498352,0.4227384924888611,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.7299638390541077,0.5965973734855652,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9578381180763244,0.5441451668739319,0.3806613385677337,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8753482103347778,0.4227381646633148,0.4023504257202148,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7368332147598267,0.2476037144660949,1.127230882644653,284.9729309082031,284.95001220703125,301.0780029296875,292.4503479003906,298.3412475585937,297.31854248046875,284.9703674316406,1.0,0.65107661485672,0.3642656207084656,0.3642656207084656,1.0,1.0,-3.518282890319824,0.955941081047058,2.562341928482056,0.1653054356575012,0.8990429043769836,0.8990429043769836,0.0,176.11480712890625,194.0,58764.921875,0.0,3541.5693359375,1.0,279.14117431640625,283.0249938964844,295.4208984375,299.1516418457031,293.1499938964844,293.1499938964844,279.45001220703125,35644.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408608675003052,1.0,0.0,0.0,3.621770858764648,3.62179446220398,8.752562621339166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.33251953125,0.0,1499.3468017578125,1895.4371337890625,0.0,3780.269775390625,0.9005893468856812,1.0,0.0,3.0,1.0,0.0
18109920,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9062501192092896,0.4680679440498352,0.4227384924888611,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.7299638390541077,0.5965973734855652,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9578381180763244,0.5441451668739319,0.3806613385677337,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8753482103347778,0.4227381646633148,0.4023504257202148,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7368332147598267,0.2476037144660949,1.127230882644653,284.9729309082031,284.95001220703125,301.0780029296875,292.4503479003906,298.3412475585937,297.31854248046875,284.9703674316406,1.0,0.65107661485672,0.3642656207084656,0.3642656207084656,1.0,1.0,-3.518282890319824,0.955941081047058,2.562341928482056,0.1653054356575012,0.8990429043769836,0.8990429043769836,0.0,176.11480712890625,194.0,58764.921875,0.0,3541.5693359375,1.0,279.14117431640625,283.0249938964844,295.4208984375,299.1516418457031,293.1499938964844,293.1499938964844,279.45001220703125,35644.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408608675003052,1.0,0.0,0.0,3.621770858764648,3.62179446220398,8.752562621339166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.33251953125,0.0,1499.3468017578125,1895.4371337890625,0.0,3780.269775390625,0.9005893468856812,1.0,0.0,3.0,1.0,0.0
18109980,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8995713591575623,0.4678943753242492,0.4227331280708313,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.7342163920402527,0.6094278693199158,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9533920288085938,0.5485700368881226,0.3838298916816711,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8698141574859619,0.4236398041248321,0.4033414721488952,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7327566742897034,0.2482859790325164,1.1309897899627686,285.0174865722656,284.95001220703125,301.0762939453125,292.43707275390625,298.35089111328125,297.33074951171875,285.0166931152344,1.0,0.6574403047561646,0.364274799823761,0.364274799823761,1.0,1.0,-3.543211936950684,0.9639613032341005,2.5792505741119385,0.1673599034547805,0.970364272594452,0.970364272594452,0.0,181.3851318359375,212.0,58809.78125,0.0,3634.345703125,1.0,279.4425354003906,283.0833740234375,295.42559814453125,299.1425170898437,293.1499938964844,293.1499938964844,279.1499938964844,35491.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936072051525116,1.0,0.0,0.0,3.863844156265259,3.863870143890381,9.961677278624848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.7470703125,0.0,1780.320556640625,1895.4371337890625,0.0,3736.669189453125,0.9556459188461304,1.0,0.0,3.0,1.0,0.0
18110040,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8995713591575623,0.4678943753242492,0.4227331280708313,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.7342163920402527,0.6094278693199158,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9533920288085938,0.5485700368881226,0.3838298916816711,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8698141574859619,0.4236398041248321,0.4033414721488952,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7327566742897034,0.2482859790325164,1.1309897899627686,285.0174865722656,284.95001220703125,301.0762939453125,292.43707275390625,298.35089111328125,297.33074951171875,285.0166931152344,1.0,0.6574403047561646,0.364274799823761,0.364274799823761,1.0,1.0,-3.543211936950684,0.9639613032341005,2.5792505741119385,0.1673599034547805,0.970364272594452,0.970364272594452,0.0,181.3851318359375,212.0,58809.78125,0.0,3634.345703125,1.0,279.4425354003906,283.0833740234375,295.42559814453125,299.1425170898437,293.1499938964844,293.1499938964844,279.1499938964844,35491.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936072051525116,1.0,0.0,0.0,3.863844156265259,3.863870143890381,9.961677278624848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.7470703125,0.0,1780.320556640625,1895.4371337890625,0.0,3736.669189453125,0.9556459188461304,1.0,0.0,3.0,1.0,0.0
18110100,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8938596844673157,0.4672998487949371,0.4225702285766601,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.7344945073127747,0.6205913424491882,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9484077095985411,0.5503379702568054,0.3853176236152649,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8648590445518494,0.4237699210643768,0.403767466545105,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.729019045829773,0.2484103739261627,1.132752776145935,284.9284973144531,284.95001220703125,301.07501220703125,292.43035888671875,298.3468322753906,297.3244934082031,284.9341735839844,1.0,0.6621931195259094,0.3642793893814087,0.3642793893814087,1.0,1.0,-3.5608625411987305,0.9696203470230104,2.5912420749664307,0.1689546257257461,0.9143307209014891,0.9143307209014891,0.0,185.87359619140625,212.0,59507.6171875,0.0,3705.36083984375,1.0,279.1939697265625,282.97833251953125,295.4797668457031,299.36279296875,293.1499938964844,293.1499938964844,279.1499938964844,36561.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944466233253479,1.0,0.0,0.0,3.75226640701294,3.752291679382324,9.39465053306776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.3486328125,0.0,1654.26904296875,1895.4371337890625,0.0,3812.9755859375,0.9251748919487,1.0,0.0,3.0,1.0,0.0
18110160,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8868892788887024,0.466734379529953,0.4221844971179962,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9990000128746032,0.7338122725486755,0.6343414187431335,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9418500065803528,0.552131175994873,0.386654257774353,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8587967753410339,0.4238669276237488,0.4040267169475555,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7243331670761108,0.2484690845012664,1.1339406967163086,284.93994140625,284.95001220703125,301.07342529296875,292.4236145019531,298.3383483886719,297.3139038085937,284.9400634765625,1.0,0.6676624417304993,0.3638478219509125,0.3638478219509125,1.0,1.0,-3.58028244972229,0.9745566248893738,2.6057257652282715,0.1694261729717254,0.9195085763931274,0.9195085763931274,0.0,191.3915252685547,215.0,59934.515625,0.0,3787.80859375,1.0,279.156494140625,282.97369384765625,295.4636535644531,299.3292541503906,293.1499938964844,293.1499938964844,278.8500061035156,36137.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481707215309144,1.0,0.0,0.0,3.752237558364868,3.752262592315674,9.394505582349666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.1943359375,0.0,1650.9705810546875,1895.4371337890625,0.0,3846.4677734375,0.9271657466888428,1.0,0.0,3.0,1.0,0.0
18110220,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8769643306732178,0.4654217064380646,0.4212768971920013,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.7306294441223145,0.6542259454727173,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.933096170425415,0.5555331110954285,0.3892139196395874,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8504056334495544,0.423847883939743,0.4043106734752655,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7175236344337463,0.248335987329483,1.1348921060562134,284.913330078125,284.95001220703125,301.0694274902344,292.4100341796875,298.3153686523437,297.28594970703125,284.91766357421875,1.0,0.6750909090042114,0.36298468708992,0.36298468708992,1.0,1.0,-3.607699155807495,0.9805527925491332,2.627146482467652,0.1694460958242416,0.8734147548675537,0.8734147548675537,0.0,199.547607421875,218.0,60453.671875,0.0,3907.864501953125,1.0,278.8582763671875,282.9259033203125,295.44024658203125,299.3617858886719,293.1499938964844,293.1499938964844,279.1499938964844,36386.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566792845726012,1.0,0.0,0.0,3.545225143432617,3.54524827003479,8.386503509427712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8310546875,0.0,1422.5030517578125,1895.4371337890625,0.0,3922.93017578125,0.8809870481491089,1.0,0.0,3.0,1.0,0.0
18110280,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8769643306732178,0.4654217064380646,0.4212768971920013,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.7306294441223145,0.6542259454727173,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.933096170425415,0.5555331110954285,0.3892139196395874,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8504056334495544,0.423847883939743,0.4043106734752655,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7175236344337463,0.248335987329483,1.1348921060562134,284.913330078125,284.95001220703125,301.0694274902344,292.4100341796875,298.3153686523437,297.28594970703125,284.91766357421875,1.0,0.6750909090042114,0.36298468708992,0.36298468708992,1.0,1.0,-3.607699155807495,0.9805527925491332,2.627146482467652,0.1694460958242416,0.8734147548675537,0.8734147548675537,0.0,199.547607421875,218.0,60453.671875,0.0,3907.864501953125,1.0,278.8582763671875,282.9259033203125,295.44024658203125,299.3617858886719,293.1499938964844,293.1499938964844,279.1499938964844,36386.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566792845726012,1.0,0.0,0.0,3.545225143432617,3.54524827003479,8.386503509427712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8310546875,0.0,1422.5030517578125,1895.4371337890625,0.0,3922.93017578125,0.8809870481491089,1.0,0.0,3.0,1.0,0.0
18110340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8703063726425171,0.4649370908737182,0.4208836257457733,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.7278211116790771,0.6685408353805542,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9279589056968688,0.5596928596496582,0.39212766289711,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8449058532714844,0.4243635833263397,0.404873639345169,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7127327919006348,0.248487964272499,1.13615882396698,284.98150634765625,284.95001220703125,301.0643005371094,292.3963623046875,298.3009948730469,297.2705383300781,284.9794311523437,1.0,0.6810364127159119,0.3621215224266052,0.3621215224266052,1.0,1.0,-3.630156993865967,0.9849417209625244,2.6452152729034424,0.1687438189983368,0.9320719242095948,0.9320719242095948,0.0,205.6748046875,221.0,60510.2734375,0.0,4004.0654296875,1.0,279.1422119140625,283.0022888183594,295.384521484375,299.22344970703125,293.1499938964844,293.1499938964844,278.8500061035156,35615.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506118297576904,1.0,0.0,0.0,3.751159191131592,3.7511842250823975,9.389106594426266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.048828125,0.0,1645.6922607421875,1895.4371337890625,0.0,3868.472412109375,0.9295802116394044,1.0,0.0,3.0,1.0,0.0
18110400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8703063726425171,0.4649370908737182,0.4208836257457733,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.7278211116790771,0.6685408353805542,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9279589056968688,0.5596928596496582,0.39212766289711,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8449058532714844,0.4243635833263397,0.404873639345169,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7127327919006348,0.248487964272499,1.13615882396698,284.98150634765625,284.95001220703125,301.0643005371094,292.3963623046875,298.3009948730469,297.2705383300781,284.9794311523437,1.0,0.6810364127159119,0.3621215224266052,0.3621215224266052,1.0,1.0,-3.630156993865967,0.9849417209625244,2.6452152729034424,0.1687438189983368,0.9320719242095948,0.9320719242095948,0.0,205.6748046875,221.0,60510.2734375,0.0,4004.0654296875,1.0,279.1422119140625,283.0022888183594,295.384521484375,299.22344970703125,293.1499938964844,293.1499938964844,278.8500061035156,35615.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506118297576904,1.0,0.0,0.0,3.751159191131592,3.7511842250823975,9.389106594426266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.048828125,0.0,1645.6922607421875,1895.4371337890625,0.0,3868.472412109375,0.9295802116394044,1.0,0.0,3.0,1.0,0.0
18110460,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.864608108997345,0.4637589454650879,0.4201334714889526,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9990000128746032,0.7242130637168884,0.6805937886238098,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.923963189125061,0.5632396340370178,0.3948006331920624,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8403765559196472,0.424461156129837,0.4052386283874511,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7085572481155396,0.2484043687582016,1.136885166168213,284.92755126953125,284.95001220703125,301.0580139160156,292.382568359375,298.28515625,297.2546691894531,284.9312744140625,1.0,0.6859453916549683,0.3610902428627014,0.3610902428627014,1.0,1.0,-3.64828896522522,0.9874053597450256,2.66088342666626,0.16712187230587,0.881849467754364,0.881849467754364,0.0,210.88888549804688,224.0,61015.90625,0.0,4084.21630859375,1.0,278.85772705078125,282.9299011230469,295.4086608886719,299.3544616699219,293.1499938964844,293.1499938964844,279.1499938964844,36306.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593508243560792,1.0,0.0,0.0,3.5758614540100098,3.5758848190307617,8.532074957656732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3125,0.0,1454.48876953125,1895.4371337890625,0.0,3946.796875,0.8882619738578796,1.0,0.0,3.0,1.0,0.0
18110520,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.864608108997345,0.4637589454650879,0.4201334714889526,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9990000128746032,0.7242130637168884,0.6805937886238098,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.923963189125061,0.5632396340370178,0.3948006331920624,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8403765559196472,0.424461156129837,0.4052386283874511,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7085572481155396,0.2484043687582016,1.136885166168213,284.92755126953125,284.95001220703125,301.0580139160156,292.382568359375,298.28515625,297.2546691894531,284.9312744140625,1.0,0.6859453916549683,0.3610902428627014,0.3610902428627014,1.0,1.0,-3.64828896522522,0.9874053597450256,2.66088342666626,0.16712187230587,0.881849467754364,0.881849467754364,0.0,210.88888549804688,224.0,61015.90625,0.0,4084.21630859375,1.0,278.85772705078125,282.9299011230469,295.4086608886719,299.3544616699219,293.1499938964844,293.1499938964844,279.1499938964844,36306.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593508243560792,1.0,0.0,0.0,3.5758614540100098,3.5758848190307617,8.532074957656732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3125,0.0,1454.48876953125,1895.4371337890625,0.0,3946.796875,0.8882619738578796,1.0,0.0,3.0,1.0,0.0
18110580,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8587798476219177,0.4632174968719482,0.4197160303592682,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9965509176254272,0.7213780283927917,0.6839990615844727,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.919644057750702,0.5673962235450745,0.397727906703949,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8356174230575562,0.4249405562877655,0.4057947993278503,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7040248513221741,0.2485690712928772,1.1382664442062378,284.9849853515625,284.95001220703125,301.0505676269531,292.36871337890625,298.2775573730469,297.25103759765625,284.98297119140625,1.0,0.6897667050361633,0.3600589632987976,0.3600589632987976,1.0,1.0,-3.657796859741211,0.987096905708313,2.6707000732421875,0.1647801846265792,0.9390668272972108,0.9390668272972108,0.0,216.26971435546875,227.0,60913.7109375,0.0,4143.0283203125,1.0,279.1424560546875,282.9989929199219,295.359130859375,299.2267150878906,293.1499938964844,293.1499938964844,278.8500061035156,35641.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540595412254332,1.0,0.0,0.0,3.7791926860809326,3.7792177200317374,9.529965723231726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.3798828125,0.0,1678.927490234375,1895.4371337890625,0.0,3899.459228515625,0.9357203245162964,1.0,0.0,3.0,1.0,0.0
18110640,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8587798476219177,0.4632174968719482,0.4197160303592682,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9965509176254272,0.7213780283927917,0.6839990615844727,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.919644057750702,0.5673962235450745,0.397727906703949,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8356174230575562,0.4249405562877655,0.4057947993278503,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7040248513221741,0.2485690712928772,1.1382664442062378,284.9849853515625,284.95001220703125,301.0505676269531,292.36871337890625,298.2775573730469,297.25103759765625,284.98297119140625,1.0,0.6897667050361633,0.3600589632987976,0.3600589632987976,1.0,1.0,-3.657796859741211,0.987096905708313,2.6707000732421875,0.1647801846265792,0.9390668272972108,0.9390668272972108,0.0,216.26971435546875,227.0,60913.7109375,0.0,4143.0283203125,1.0,279.1424560546875,282.9989929199219,295.359130859375,299.2267150878906,293.1499938964844,293.1499938964844,278.8500061035156,35641.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540595412254332,1.0,0.0,0.0,3.7791926860809326,3.7792177200317374,9.529965723231726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.3798828125,0.0,1678.927490234375,1895.4371337890625,0.0,3899.459228515625,0.9357203245162964,1.0,0.0,3.0,1.0,0.0
18110700,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8556964993476868,0.4625371694564819,0.4194023013114929,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9936452507972716,0.7201939821243286,0.6829996705055237,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.917262613773346,0.5691033005714417,0.3991231024265289,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8330987691879272,0.4249322414398193,0.4060227274894714,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7016099691390991,0.2485000193119049,1.1388461589813232,284.9141845703125,284.95001220703125,301.0464172363281,292.3617858886719,298.27252197265625,297.2479858398437,284.920654296875,1.0,0.6912063956260681,0.3595433235168457,0.3595433235168457,1.0,1.0,-3.6588287353515625,0.98576682806015,2.673061847686768,0.1632286757230758,0.8861406445503235,0.8861406445503235,0.0,218.9843597412109,227.0,61144.01953125,0.0,4162.80810546875,1.0,278.8959045410156,282.9206848144531,295.3994445800781,299.4029846191406,293.1499938964844,293.1499938964844,278.8500061035156,36687.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605401754379272,1.0,0.0,0.0,3.6238527297973633,3.6238765716552734,8.762627885516849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.341796875,0.0,1509.3768310546875,1895.4371337890625,0.0,3957.399658203125,0.8973267674446106,1.0,0.0,3.0,1.0,0.0
18110760,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8527575731277466,0.4619289040565491,0.4188996255397796,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9909061789512634,0.7193452715873718,0.6821287870407104,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.91508549451828,0.570883572101593,0.4003859758377075,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8307228088378906,0.4249374866485595,0.4061037003993988,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.6993034482002258,0.248424157500267,1.1389384269714355,284.9188537597656,284.95001220703125,301.0419921875,292.3548278808594,298.26861572265625,297.2460327148437,284.9203491210937,1.0,0.6924242973327637,0.3591716587543487,0.3591716587543487,1.0,1.0,-3.658902883529663,0.9845699071884156,2.674333095550537,0.161956787109375,0.8806239366531372,0.8806239366531372,0.0,221.4739227294922,230.0,61231.41796875,0.0,4178.57861328125,1.0,278.8573303222656,282.9154968261719,295.378662109375,299.3427429199219,293.1499938964844,293.1499938964844,279.1499938964844,36337.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962355375289917,1.0,0.0,0.0,3.601973533630371,3.601997137069702,8.657137868794962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.95703125,0.0,1482.8812255859375,1895.4371337890625,0.0,3973.553955078125,0.8923353552818298,1.0,0.0,3.0,1.0,0.0
18110820,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8488015532493591,0.4613387286663055,0.4183681011199951,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9871264100074768,0.7187444567680359,0.6814272403717041,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9130151867866516,0.575045108795166,0.4032621681690216,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8276147246360779,0.4253647625446319,0.4065400063991546,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6962342858314514,0.248544305562973,1.1397947072982788,284.9801025390625,284.95001220703125,301.03228759765625,292.3409118652344,298.265380859375,297.248291015625,284.97802734375,1.0,0.6947116255760193,0.3584282696247101,0.3584282696247101,1.0,1.0,-3.6624293327331534,0.9832956790924072,2.679133653640747,0.1597355157136917,0.9376134872436525,0.9376134872436525,0.0,225.20127868652344,233.0,60898.796875,0.0,4211.380859375,1.0,279.1425170898437,282.9945373535156,295.3260803222656,299.19439697265625,293.1499938964844,293.1499938964844,278.8500061035156,35678.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559323787689208,1.0,0.0,0.0,3.782060623168945,3.78208589553833,9.544436352371122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.638671875,0.0,1682.6197509765625,1895.4371337890625,0.0,3916.244873046875,0.9356208443641664,1.0,0.0,3.0,1.0,0.0
18110880,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8488015532493591,0.4613387286663055,0.4183681011199951,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9871264100074768,0.7187444567680359,0.6814272403717041,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9130151867866516,0.575045108795166,0.4032621681690216,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8276147246360779,0.4253647625446319,0.4065400063991546,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6962342858314514,0.248544305562973,1.1397947072982788,284.9801025390625,284.95001220703125,301.03228759765625,292.3409118652344,298.265380859375,297.248291015625,284.97802734375,1.0,0.6947116255760193,0.3584282696247101,0.3584282696247101,1.0,1.0,-3.6624293327331534,0.9832956790924072,2.679133653640747,0.1597355157136917,0.9376134872436525,0.9376134872436525,0.0,225.20127868652344,233.0,60898.796875,0.0,4211.380859375,1.0,279.1425170898437,282.9945373535156,295.3260803222656,299.19439697265625,293.1499938964844,293.1499938964844,278.8500061035156,35678.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559323787689208,1.0,0.0,0.0,3.782060623168945,3.78208589553833,9.544436352371122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.638671875,0.0,1682.6197509765625,1895.4371337890625,0.0,3916.244873046875,0.9356208443641664,1.0,0.0,3.0,1.0,0.0
