time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110940,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.844781219959259,0.4600655734539032,0.4175039231777191,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9832717180252076,0.7176510691642761,0.6806763410568237,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9108848571777344,0.5785836577415466,0.4059090316295624,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8244845271110535,0.4253543317317962,0.4067787528038025,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.6931618452072144,0.248409628868103,1.1401950120925903,284.9224853515625,284.95001220703125,301.0214233398437,292.3269958496094,298.2578430175781,297.2452392578125,284.9257202148437,1.0,0.6967440843582153,0.3576849102973938,0.3576849102973938,1.0,1.0,-3.6644442081451416,0.9815367460250854,2.6829073429107666,0.1574997305870056,0.8830589652061462,0.8830589652061462,0.0,228.8583221435547,236.0,61133.46484375,0.0,4239.71142578125,1.0,278.8575744628906,282.9228515625,295.3472900390625,299.30487060546875,293.1499938964844,293.1499938964844,279.1499938964844,36353.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635158181190492,1.0,0.0,0.0,3.589127540588379,3.58915114402771,8.595499139119056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.11328125,0.0,1469.09814453125,1895.4371337890625,0.0,3983.86328125,0.8909024000167847,1.0,0.0,3.0,1.0,0.0
18111000,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.844781219959259,0.4600655734539032,0.4175039231777191,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9832717180252076,0.7176510691642761,0.6806763410568237,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9108848571777344,0.5785836577415466,0.4059090316295624,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8244845271110535,0.4253543317317962,0.4067787528038025,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.6931618452072144,0.248409628868103,1.1401950120925903,284.9224853515625,284.95001220703125,301.0214233398437,292.3269958496094,298.2578430175781,297.2452392578125,284.9257202148437,1.0,0.6967440843582153,0.3576849102973938,0.3576849102973938,1.0,1.0,-3.6644442081451416,0.9815367460250854,2.6829073429107666,0.1574997305870056,0.8830589652061462,0.8830589652061462,0.0,228.8583221435547,236.0,61133.46484375,0.0,4239.71142578125,1.0,278.8575744628906,282.9228515625,295.3472900390625,299.30487060546875,293.1499938964844,293.1499938964844,279.1499938964844,36353.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635158181190492,1.0,0.0,0.0,3.589127540588379,3.58915114402771,8.595499139119056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.11328125,0.0,1469.09814453125,1895.4371337890625,0.0,3983.86328125,0.8909024000167847,1.0,0.0,3.0,1.0,0.0
18111060,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8417680859565735,0.4594944417476654,0.4169610738754272,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9802629351615906,0.7173353433609009,0.680321216583252,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9099229574203492,0.5828106999397278,0.4088066816329956,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8221824765205383,0.4257761538028717,0.4071807265281677,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6908762454986572,0.2485457956790924,1.1409834623336792,284.9815368652344,284.95001220703125,301.0094299316406,292.3130798339844,298.2550354003906,297.248291015625,284.9795227050781,1.0,0.6987257599830627,0.3570830225944519,0.3570830225944519,1.0,1.0,-3.6682770252227774,0.9807889461517334,2.687488079071045,0.155757188796997,0.9381535649299622,0.9381535649299622,0.0,231.8744659423828,239.0,60852.01171875,0.0,4268.98876953125,1.0,279.1424560546875,282.9971923828125,295.2967529296875,299.16070556640625,293.1499938964844,293.1499938964844,278.8500061035156,35662.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956820785999298,1.0,0.0,0.0,3.777166604995728,3.777191638946533,9.51974982399406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.275390625,0.0,1676.6932373046875,1895.4371337890625,0.0,3924.196044921875,0.9352501034736632,1.0,0.0,3.0,1.0,0.0
18111120,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8417680859565735,0.4594944417476654,0.4169610738754272,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9802629351615906,0.7173353433609009,0.680321216583252,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9099229574203492,0.5828106999397278,0.4088066816329956,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8221824765205383,0.4257761538028717,0.4071807265281677,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6908762454986572,0.2485457956790924,1.1409834623336792,284.9815368652344,284.95001220703125,301.0094299316406,292.3130798339844,298.2550354003906,297.248291015625,284.9795227050781,1.0,0.6987257599830627,0.3570830225944519,0.3570830225944519,1.0,1.0,-3.6682770252227774,0.9807889461517334,2.687488079071045,0.155757188796997,0.9381535649299622,0.9381535649299622,0.0,231.8744659423828,239.0,60852.01171875,0.0,4268.98876953125,1.0,279.1424560546875,282.9971923828125,295.2967529296875,299.16070556640625,293.1499938964844,293.1499938964844,278.8500061035156,35662.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956820785999298,1.0,0.0,0.0,3.777166604995728,3.777191638946533,9.51974982399406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.275390625,0.0,1676.6932373046875,1895.4371337890625,0.0,3924.196044921875,0.9352501034736632,1.0,0.0,3.0,1.0,0.0
18111180,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8382855653762817,0.4582327008247375,0.4160954654216766,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.976695477962494,0.7162953615188599,0.6796449422836304,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9083980321884156,0.5863970518112183,0.4114785492420196,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8194707036018372,0.4257510006427765,0.4073939323425293,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6882349848747253,0.2484185248613357,1.1413630247116089,284.9224548339844,284.95001220703125,300.99627685546875,292.2991943359375,298.2476806640625,297.2456359863281,284.9258117675781,1.0,0.7006016969680786,0.3564811646938324,0.3564811646938324,1.0,1.0,-3.670354604721069,0.9794973731040956,2.690857410430908,0.1539956629276275,0.882427453994751,0.882427453994751,0.0,235.2001953125,242.0,61085.44140625,0.0,4295.48388671875,1.0,278.8575744628906,282.92388916015625,295.3190612792969,299.2731628417969,293.1499938964844,293.1499938964844,279.1499938964844,36357.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964327037334442,1.0,0.0,0.0,3.5852458477020264,3.5852694511413574,8.576916457059269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.0,0.0,1464.9427490234375,1895.4371337890625,0.0,3991.062255859375,0.8900601863861084,1.0,0.0,3.0,1.0,0.0
18111240,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8382855653762817,0.4582327008247375,0.4160954654216766,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.976695477962494,0.7162953615188599,0.6796449422836304,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9083980321884156,0.5863970518112183,0.4114785492420196,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8194707036018372,0.4257510006427765,0.4073939323425293,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6882349848747253,0.2484185248613357,1.1413630247116089,284.9224548339844,284.95001220703125,300.99627685546875,292.2991943359375,298.2476806640625,297.2456359863281,284.9258117675781,1.0,0.7006016969680786,0.3564811646938324,0.3564811646938324,1.0,1.0,-3.670354604721069,0.9794973731040956,2.690857410430908,0.1539956629276275,0.882427453994751,0.882427453994751,0.0,235.2001953125,242.0,61085.44140625,0.0,4295.48388671875,1.0,278.8575744628906,282.92388916015625,295.3190612792969,299.2731628417969,293.1499938964844,293.1499938964844,279.1499938964844,36357.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964327037334442,1.0,0.0,0.0,3.5852458477020264,3.5852694511413574,8.576916457059269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.0,0.0,1464.9427490234375,1895.4371337890625,0.0,3991.062255859375,0.8900601863861084,1.0,0.0,3.0,1.0,0.0
18111300,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8367704749107361,0.4579681158065796,0.4157407879829407,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9750864505767822,0.7161344289779663,0.6793636083602905,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.907895803451538,0.5885529518127441,0.4128791987895965,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8182855248451233,0.4259514808654785,0.4075222909450531,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6870714426040649,0.248478427529335,1.1415554285049438,284.98291015625,284.95001220703125,300.9892883300781,292.29229736328125,298.24615478515625,297.24737548828125,284.9794616699219,1.0,0.7015159726142883,0.3561802208423614,0.3561802208423614,1.0,1.0,-3.671655416488648,0.978935956954956,2.6927194595336914,0.1530560404062271,0.92864990234375,0.92864990234375,0.0,236.71173095703125,242.0,60824.50390625,0.0,4308.5146484375,1.0,279.1013488769531,282.9930725097656,295.2648620605469,299.0865783691406,293.1499938964844,293.1499938964844,279.1499938964844,35420.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588944911956788,1.0,0.0,0.0,3.7354001998901367,3.735424757003784,9.310383006777556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.66796875,0.0,1625.8382568359375,1895.4371337890625,0.0,3942.72509765625,0.9259313941001892,1.0,0.0,3.0,1.0,0.0
18111360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.835568904876709,0.4576579630374908,0.4155492484569549,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9737821817398072,0.7159442901611328,0.6792690753936768,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9077488780021667,0.590667188167572,0.4144042432308197,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.817376434803009,0.4261490106582641,0.4077711701393127,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.686182975769043,0.2485524415969848,1.142127513885498,284.97998046875,284.95001220703125,300.98199462890625,292.285400390625,298.2444152832031,297.2488708496094,284.9791259765625,1.0,0.7024961709976196,0.3558700978755951,0.3558700978755951,1.0,1.0,-3.674133777618408,0.9787104725837708,2.6954233646392822,0.1522498577833175,0.936180830001831,0.936180830001831,0.0,238.0630798339844,245.0,60775.40625,0.0,4323.75439453125,1.0,279.14288330078125,282.9980163574219,295.26873779296875,299.1291198730469,293.1499938964844,293.1499938964844,278.8500061035156,35702.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575964212417604,1.0,0.0,0.0,3.7697925567626953,3.769817590713501,9.48261629218905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6455078125,0.0,1668.275390625,1895.4371337890625,0.0,3931.13134765625,0.9333593845367432,1.0,0.0,3.0,1.0,0.0
18111420,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8323131799697876,0.4563998579978943,0.4146809577941894,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.970206379890442,0.714850902557373,0.678540825843811,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9064577221870422,0.5942921042442322,0.4170992970466614,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8147916793823242,0.4261013567447662,0.4079590141773224,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.6837131381034851,0.2484206855297088,1.1424729824066162,284.9216003417969,284.95001220703125,300.9665832519531,292.27166748046875,298.2364807128906,297.246337890625,284.9251403808594,1.0,0.7043167352676392,0.35524982213974,0.35524982213974,1.0,1.0,-3.676102161407471,0.9773178100585938,2.698784351348877,0.1504367440938949,0.8810462355613708,0.8810462355613708,0.0,241.3172607421875,248.0,61033.48046875,0.0,4349.57275390625,1.0,278.8576354980469,282.9241638183594,295.2914733886719,299.2424621582031,293.1499938964844,293.1499938964844,279.1499938964844,36368.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650900959968568,1.0,0.0,0.0,3.5813772678375244,3.5814006328582764,8.558416766391019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.853515625,0.0,1460.8575439453125,1895.4371337890625,0.0,3997.827392578125,0.8890025615692139,1.0,0.0,3.0,1.0,0.0
18111480,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8323131799697876,0.4563998579978943,0.4146809577941894,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.970206379890442,0.714850902557373,0.678540825843811,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9064577221870422,0.5942921042442322,0.4170992970466614,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8147916793823242,0.4261013567447662,0.4079590141773224,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.6837131381034851,0.2484206855297088,1.1424729824066162,284.9216003417969,284.95001220703125,300.9665832519531,292.27166748046875,298.2364807128906,297.246337890625,284.9251403808594,1.0,0.7043167352676392,0.35524982213974,0.35524982213974,1.0,1.0,-3.676102161407471,0.9773178100585938,2.698784351348877,0.1504367440938949,0.8810462355613708,0.8810462355613708,0.0,241.3172607421875,248.0,61033.48046875,0.0,4349.57275390625,1.0,278.8576354980469,282.9241638183594,295.2914733886719,299.2424621582031,293.1499938964844,293.1499938964844,279.1499938964844,36368.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650900959968568,1.0,0.0,0.0,3.5813772678375244,3.5814006328582764,8.558416766391019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.853515625,0.0,1460.8575439453125,1895.4371337890625,0.0,3997.827392578125,0.8890025615692139,1.0,0.0,3.0,1.0,0.0
18111540,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.829740583896637,0.4558221995830536,0.4141282141208648,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9672565460205078,0.7144334316253662,0.6780998110771179,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.90594744682312,0.598604142665863,0.4200492203235626,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8127613663673401,0.4264742434024811,0.4083094596862793,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6817716360092163,0.2485468238592147,1.1431933641433716,284.9808959960937,284.95001220703125,300.95001220703125,292.2580261230469,298.2326965332031,297.24969482421875,284.97882080078125,1.0,0.7061705589294434,0.3546295166015625,0.3546295166015625,1.0,1.0,-3.679738998413086,0.976445734500885,2.7032933235168457,0.1486652195453643,0.936042308807373,0.936042308807373,0.0,244.14895629882807,251.0,60760.5234375,0.0,4377.353515625,1.0,279.14239501953125,282.9985046386719,295.2413330078125,299.0987243652344,293.1499938964844,293.1499938964844,278.8500061035156,35662.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583315253257751,1.0,0.0,0.0,3.770260810852051,3.770286083221436,9.48497302033502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.77734375,0.0,1668.51953125,1895.4371337890625,0.0,3937.698974609375,0.93364417552948,1.0,0.0,3.0,1.0,0.0
18111600,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.829740583896637,0.4558221995830536,0.4141282141208648,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9672565460205078,0.7144334316253662,0.6780998110771179,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.90594744682312,0.598604142665863,0.4200492203235626,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8127613663673401,0.4264742434024811,0.4083094596862793,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6817716360092163,0.2485468238592147,1.1431933641433716,284.9808959960937,284.95001220703125,300.95001220703125,292.2580261230469,298.2326965332031,297.24969482421875,284.97882080078125,1.0,0.7061705589294434,0.3546295166015625,0.3546295166015625,1.0,1.0,-3.679738998413086,0.976445734500885,2.7032933235168457,0.1486652195453643,0.936042308807373,0.936042308807373,0.0,244.14895629882807,251.0,60760.5234375,0.0,4377.353515625,1.0,279.14239501953125,282.9985046386719,295.2413330078125,299.0987243652344,293.1499938964844,293.1499938964844,278.8500061035156,35662.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583315253257751,1.0,0.0,0.0,3.770260810852051,3.770286083221436,9.48497302033502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.77734375,0.0,1668.51953125,1895.4371337890625,0.0,3937.698974609375,0.93364417552948,1.0,0.0,3.0,1.0,0.0
18111660,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.826623797416687,0.4545571804046631,0.4132560193538666,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9636234641075134,0.713266134262085,0.6773054003715515,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9048032760620116,0.6022555232048035,0.4227653443813324,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8102194666862488,0.4263963997364044,0.4084707796573639,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6794142723083496,0.2484035193920135,1.1434924602508545,284.9227294921875,284.95001220703125,300.9326171875,292.2442321777344,298.2243347167969,297.2471923828125,284.9261169433594,1.0,0.70795738697052,0.3540207147598266,0.3540207147598266,1.0,1.0,-3.681560754776001,0.9750361442565918,2.706524610519409,0.1468908786773681,0.8808722496032715,0.8808722496032715,0.0,247.3875732421875,254.0,60981.69921875,0.0,4402.736328125,1.0,278.8576354980469,282.92645263671875,295.2640075683594,299.2109680175781,293.1499938964844,293.1499938964844,279.1499938964844,36358.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658249020576476,1.0,0.0,0.0,3.576939344406128,3.57696270942688,8.537219287063635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.0263671875,0.0,1456.021240234375,1895.4371337890625,0.0,4004.336181640625,0.8882640600204468,1.0,0.0,3.0,1.0,0.0
18111720,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.826623797416687,0.4545571804046631,0.4132560193538666,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9636234641075134,0.713266134262085,0.6773054003715515,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9048032760620116,0.6022555232048035,0.4227653443813324,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8102194666862488,0.4263963997364044,0.4084707796573639,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6794142723083496,0.2484035193920135,1.1434924602508545,284.9227294921875,284.95001220703125,300.9326171875,292.2442321777344,298.2243347167969,297.2471923828125,284.9261169433594,1.0,0.70795738697052,0.3540207147598266,0.3540207147598266,1.0,1.0,-3.681560754776001,0.9750361442565918,2.706524610519409,0.1468908786773681,0.8808722496032715,0.8808722496032715,0.0,247.3875732421875,254.0,60981.69921875,0.0,4402.736328125,1.0,278.8576354980469,282.92645263671875,295.2640075683594,299.2109680175781,293.1499938964844,293.1499938964844,279.1499938964844,36358.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658249020576476,1.0,0.0,0.0,3.576939344406128,3.57696270942688,8.537219287063635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.0263671875,0.0,1456.021240234375,1895.4371337890625,0.0,4004.336181640625,0.8882640600204468,1.0,0.0,3.0,1.0,0.0
18111780,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8241443634033203,0.4539697766304016,0.4126965999603271,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9606209993362428,0.7127727270126343,0.6767956614494324,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9043893218040466,0.6066008806228638,0.4257382750511169,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8082048296928406,0.4267392158508301,0.4087940156459808,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6775554418563843,0.2485178560018539,1.144162893295288,284.9806823730469,284.95001220703125,300.9147644042969,292.2301025390625,298.2203063964844,297.2505798339844,284.9786682128906,1.0,0.7097806334495544,0.3534118831157684,0.3534118831157684,1.0,1.0,-3.685041904449463,0.9741448760032654,2.7108969688415527,0.1451424211263656,0.9348304271697998,0.9348304271697998,0.0,250.2126617431641,257.0,60704.19140625,0.0,4430.134765625,1.0,279.1423645019531,282.9996032714844,295.2135314941406,299.0672607421875,293.1499938964844,293.1499938964844,278.8500061035156,35664.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590926766395568,1.0,0.0,0.0,3.765542268753052,3.7655673027038574,9.461246008868328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.2822265625,0.0,1662.9661865234375,1895.4371337890625,0.0,3944.493896484375,0.9326135516166688,1.0,0.0,3.0,1.0,0.0
18111840,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8241443634033203,0.4539697766304016,0.4126965999603271,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9606209993362428,0.7127727270126343,0.6767956614494324,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9043893218040466,0.6066008806228638,0.4257382750511169,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8082048296928406,0.4267392158508301,0.4087940156459808,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6775554418563843,0.2485178560018539,1.144162893295288,284.9806823730469,284.95001220703125,300.9147644042969,292.2301025390625,298.2203063964844,297.2505798339844,284.9786682128906,1.0,0.7097806334495544,0.3534118831157684,0.3534118831157684,1.0,1.0,-3.685041904449463,0.9741448760032654,2.7108969688415527,0.1451424211263656,0.9348304271697998,0.9348304271697998,0.0,250.2126617431641,257.0,60704.19140625,0.0,4430.134765625,1.0,279.1423645019531,282.9996032714844,295.2135314941406,299.0672607421875,293.1499938964844,293.1499938964844,278.8500061035156,35664.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590926766395568,1.0,0.0,0.0,3.765542268753052,3.7655673027038574,9.461246008868328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.2822265625,0.0,1662.9661865234375,1895.4371337890625,0.0,3944.493896484375,0.9326135516166688,1.0,0.0,3.0,1.0,0.0
18111900,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8227638602256775,0.4533036053180694,0.4123410284519195,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9589410424232484,0.7121375203132629,0.6764671206474304,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9040192365646362,0.6084031462669373,0.4271676540374756,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8070675134658813,0.4266821146011352,0.4089259803295135,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6765391230583191,0.2484457045793533,1.144487380981445,284.91290283203125,284.95001220703125,300.9056701660156,292.222900390625,298.21588134765625,297.2491149902344,284.9194030761719,1.0,0.7106980085372925,0.3531074821949005,0.3531074821949005,1.0,1.0,-3.686493158340454,0.973604142665863,2.7128889560699463,0.1443291008472442,0.8828883767127991,0.8828883767127991,0.0,251.7531890869141,257.0,60909.85546875,0.0,4443.84912109375,1.0,278.896240234375,282.9246520996094,295.2550048828125,299.24151611328125,293.1499938964844,293.1499938964844,278.8500061035156,36695.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650822281837464,1.0,0.0,0.0,3.60682225227356,3.60684585571289,8.680460155119363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.0908203125,0.0,1490.7989501953125,1895.4371337890625,0.0,3997.7578125,0.893683671951294,1.0,0.0,3.0,1.0,0.0
18111960,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8211227059364319,0.4527060389518738,0.4118209779262543,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9569362998008728,0.7115403413772583,0.6759353876113892,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9033657312393188,0.6102842688560486,0.4284742176532745,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8056656122207642,0.4266365766525268,0.4089292287826538,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.6752964854240417,0.2483659088611602,1.144415259361267,284.9174499511719,284.95001220703125,300.896484375,292.2156066894531,298.2118225097656,297.2481689453125,284.919189453125,1.0,0.7115389108657837,0.3528150618076324,0.3528150618076324,1.0,1.0,-3.686716318130493,0.9727216958999634,2.71399474143982,0.1433841437101364,0.8766908049583435,0.8766908049583435,0.0,253.44512939453125,260.0,60982.46875,0.0,4455.13232421875,1.0,278.8574523925781,282.919677734375,295.2357177734375,299.18231201171875,293.1499938964844,293.1499938964844,279.1499938964844,36351.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966623067855835,1.0,0.0,0.0,3.583292007446289,3.583315372467041,8.567570830564364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.8134765625,0.0,1462.7947998046875,1895.4371337890625,0.0,4011.399658203125,0.8881508111953735,1.0,0.0,3.0,1.0,0.0
18112020,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.818699836730957,0.4521046876907348,0.411253422498703,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9538864493370056,0.710966944694519,0.6753556132316589,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9030277132987976,0.6146549582481384,0.4314666092395782,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8036512136459351,0.4269468486309051,0.4092245697975158,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6735100746154785,0.2484667599201202,1.145033836364746,284.97808837890625,284.95001220703125,300.8778076171875,292.2008056640625,298.2076416015625,297.25152587890625,284.9759521484375,1.0,0.7133334875106812,0.3522302210330963,0.3522302210330963,1.0,1.0,-3.690031051635742,0.9718496203422546,2.7181813716888428,0.141692966222763,0.9320610761642456,0.9320610761642456,0.0,256.27069091796875,263.0,60650.98828125,0.0,4482.15478515625,1.0,279.1423645019531,282.9979858398437,295.18426513671875,299.0351257324219,293.1499938964844,293.1499938964844,278.8500061035156,35682.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959893763065338,1.0,0.0,0.0,3.763204574584961,3.763229608535767,9.449502726965876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.2080078125,0.0,1660.3505859375,1895.4371337890625,0.0,3951.638671875,0.9312797784805298,1.0,0.0,3.0,1.0,0.0
18112080,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.818699836730957,0.4521046876907348,0.411253422498703,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9538864493370056,0.710966944694519,0.6753556132316589,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9030277132987976,0.6146549582481384,0.4314666092395782,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8036512136459351,0.4269468486309051,0.4092245697975158,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6735100746154785,0.2484667599201202,1.145033836364746,284.97808837890625,284.95001220703125,300.8778076171875,292.2008056640625,298.2076416015625,297.25152587890625,284.9759521484375,1.0,0.7133334875106812,0.3522302210330963,0.3522302210330963,1.0,1.0,-3.690031051635742,0.9718496203422546,2.7181813716888428,0.141692966222763,0.9320610761642456,0.9320610761642456,0.0,256.27069091796875,263.0,60650.98828125,0.0,4482.15478515625,1.0,279.1423645019531,282.9979858398437,295.18426513671875,299.0351257324219,293.1499938964844,293.1499938964844,278.8500061035156,35682.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959893763065338,1.0,0.0,0.0,3.763204574584961,3.763229608535767,9.449502726965876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.2080078125,0.0,1660.3505859375,1895.4371337890625,0.0,3951.638671875,0.9312797784805298,1.0,0.0,3.0,1.0,0.0
18112140,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8157278895378113,0.4508310258388519,0.4103714227676391,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9501598477363586,0.7096579074859619,0.6744266748428345,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.902099311351776,0.6183549165725708,0.434217244386673,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8011547327041626,0.4268122613430023,0.4093320369720459,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6713387370109558,0.2483015954494476,1.1452347040176392,284.9229736328125,284.95001220703125,300.8587646484375,292.1856994628906,298.1990051269531,297.2490234375,284.92633056640625,1.0,0.7150631546974182,0.3516453802585602,0.3516453802585602,1.0,1.0,-3.691537618637085,0.970410704612732,2.7211270332336426,0.1399588137865066,0.878868818283081,0.878868818283081,0.0,259.5038757324219,266.0,60857.96875,0.0,4506.74462890625,1.0,278.85772705078125,282.9294128417969,295.2056579589844,299.14453125,293.1499938964844,293.1499938964844,279.1499938964844,36356.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674181938171388,1.0,0.0,0.0,3.5672430992126465,3.5672664642333984,8.490997629451158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.5595703125,0.0,1445.6416015625,1895.4371337890625,0.0,4018.4296875,0.8861352205276489,1.0,0.0,3.0,1.0,0.0
18112200,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8157278895378113,0.4508310258388519,0.4103714227676391,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9501598477363586,0.7096579074859619,0.6744266748428345,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.902099311351776,0.6183549165725708,0.434217244386673,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8011547327041626,0.4268122613430023,0.4093320369720459,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6713387370109558,0.2483015954494476,1.1452347040176392,284.9229736328125,284.95001220703125,300.8587646484375,292.1856994628906,298.1990051269531,297.2490234375,284.92633056640625,1.0,0.7150631546974182,0.3516453802585602,0.3516453802585602,1.0,1.0,-3.691537618637085,0.970410704612732,2.7211270332336426,0.1399588137865066,0.878868818283081,0.878868818283081,0.0,259.5038757324219,266.0,60857.96875,0.0,4506.74462890625,1.0,278.85772705078125,282.9294128417969,295.2056579589844,299.14453125,293.1499938964844,293.1499938964844,279.1499938964844,36356.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674181938171388,1.0,0.0,0.0,3.5672430992126465,3.5672664642333984,8.490997629451158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.5595703125,0.0,1445.6416015625,1895.4371337890625,0.0,4018.4296875,0.8861352205276489,1.0,0.0,3.0,1.0,0.0
18112260,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8133328557014465,0.4502245485782623,0.4097979068756103,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.947083294391632,0.7090147733688354,0.6737799644470215,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9018276929855348,0.6227560043334961,0.4372280240058899,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7991992831230164,0.4270963966846466,0.4096015393733978,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.669624388217926,0.248393028974533,1.1458073854446411,284.9801940917969,284.95001220703125,300.8393859863281,292.1703186035156,298.1947937011719,297.25244140625,284.9781188964844,1.0,0.7168306708335876,0.3510858416557312,0.3510858416557312,1.0,1.0,-3.6947004795074463,0.9695650339126588,2.725135326385498,0.1383261531591415,0.9320947527885436,0.9320947527885436,0.0,262.3277893066406,269.0,60579.765625,0.0,4533.41015625,1.0,279.1423034667969,283.0018920898437,295.1537780761719,298.9992980957031,293.1499938964844,293.1499938964844,278.8500061035156,35664.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960692584514618,1.0,0.0,0.0,3.755625486373901,3.755650281906128,9.411477890353126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.4453125,0.0,1651.303955078125,1895.4371337890625,0.0,3958.75732421875,0.9303807020187378,1.0,0.0,3.0,1.0,0.0
18112320,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8133328557014465,0.4502245485782623,0.4097979068756103,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.947083294391632,0.7090147733688354,0.6737799644470215,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9018276929855348,0.6227560043334961,0.4372280240058899,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7991992831230164,0.4270963966846466,0.4096015393733978,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.669624388217926,0.248393028974533,1.1458073854446411,284.9801940917969,284.95001220703125,300.8393859863281,292.1703186035156,298.1947937011719,297.25244140625,284.9781188964844,1.0,0.7168306708335876,0.3510858416557312,0.3510858416557312,1.0,1.0,-3.6947004795074463,0.9695650339126588,2.725135326385498,0.1383261531591415,0.9320947527885436,0.9320947527885436,0.0,262.3277893066406,269.0,60579.765625,0.0,4533.41015625,1.0,279.1423034667969,283.0018920898437,295.1537780761719,298.9992980957031,293.1499938964844,293.1499938964844,278.8500061035156,35664.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960692584514618,1.0,0.0,0.0,3.755625486373901,3.755650281906128,9.411477890353126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.4453125,0.0,1651.303955078125,1895.4371337890625,0.0,3958.75732421875,0.9303807020187378,1.0,0.0,3.0,1.0,0.0
18112380,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8103742003440857,0.4489480257034302,0.4089125394821167,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9433435797691344,0.7076380848884583,0.6727867722511292,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9009780287742616,0.6264760494232178,0.4399931132793426,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7967773079872131,0.4269354343414306,0.4096839725971222,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6675413250923157,0.2482184320688247,1.145965337753296,284.9232482910156,284.95001220703125,300.8196716308594,292.1547241210937,298.1860656738281,297.25,284.9267883300781,1.0,0.7185337543487549,0.3505263030529022,0.3505263030529022,1.0,1.0,-3.696061372756958,0.9681589603424072,2.727902412414551,0.1366558074951172,0.8777947425842285,0.8777947425842285,0.0,265.5581970214844,272.0,60781.8359375,0.0,4557.62353515625,1.0,278.8577575683594,282.93145751953125,295.1747131347656,299.1087951660156,293.1499938964844,293.1499938964844,279.1499938964844,36361.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968228816986084,1.0,0.0,0.0,3.56079626083374,3.560819625854492,8.460335152449261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.1513671875,0.0,1438.8084716796875,1895.4371337890625,0.0,4025.58935546875,0.8847380876541138,1.0,0.0,3.0,1.0,0.0
18112440,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8103742003440857,0.4489480257034302,0.4089125394821167,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9433435797691344,0.7076380848884583,0.6727867722511292,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9009780287742616,0.6264760494232178,0.4399931132793426,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7967773079872131,0.4269354343414306,0.4096839725971222,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6675413250923157,0.2482184320688247,1.145965337753296,284.9232482910156,284.95001220703125,300.8196716308594,292.1547241210937,298.1860656738281,297.25,284.9267883300781,1.0,0.7185337543487549,0.3505263030529022,0.3505263030529022,1.0,1.0,-3.696061372756958,0.9681589603424072,2.727902412414551,0.1366558074951172,0.8777947425842285,0.8777947425842285,0.0,265.5581970214844,272.0,60781.8359375,0.0,4557.62353515625,1.0,278.8577575683594,282.93145751953125,295.1747131347656,299.1087951660156,293.1499938964844,293.1499938964844,279.1499938964844,36361.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968228816986084,1.0,0.0,0.0,3.56079626083374,3.560819625854492,8.460335152449261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.1513671875,0.0,1438.8084716796875,1895.4371337890625,0.0,4025.58935546875,0.8847380876541138,1.0,0.0,3.0,1.0,0.0
18112500,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8090454339981079,0.4486612975597381,0.408545434474945,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.941648244857788,0.7072940468788147,0.6723418831825256,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.900735318660736,0.6287120580673218,0.4414442181587219,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7957055568695068,0.427064448595047,0.4097473621368408,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6666094064712524,0.2482516765594482,1.1460446119308472,284.9811706542969,284.95001220703125,300.8097229003906,292.1468200683594,298.1839904785156,297.2518310546875,284.97784423828125,1.0,0.7193710803985596,0.3502465188503265,0.3502465188503265,1.0,1.0,-3.696996927261353,0.9675374627113342,2.729459524154663,0.1357564181089401,0.9221062660217284,0.9221062660217284,0.0,267.0426940917969,272.0,60529.48046875,0.0,4569.63623046875,1.0,279.100830078125,282.9979858398437,295.1195373535156,298.922119140625,293.1499938964844,293.1499938964844,279.1499938964844,35430.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628145694732666,1.0,0.0,0.0,3.7117788791656494,3.711803436279297,9.193005325869308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.6103515625,0.0,1598.6614990234375,1895.4371337890625,0.0,3977.635009765625,0.920519769191742,1.0,0.0,3.0,1.0,0.0
18112560,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8079697489738464,0.4483291804790497,0.4083325266838074,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9402578473091124,0.7069185972213745,0.6720736026763916,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9007624983787536,0.6308963894844055,0.4430194497108459,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7948772311210632,0.4271891117095947,0.4099276959896087,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6658946871757507,0.248298093676567,1.146493673324585,284.9787902832031,284.95001220703125,300.7996826171875,292.1388854980469,298.1817321777344,297.2533874511719,284.9778747558594,1.0,0.7202749252319336,0.3499719798564911,0.3499719798564911,1.0,1.0,-3.699070692062378,0.9672788977622986,2.7317917346954346,0.1350228637456894,0.9296402335166932,0.9296402335166932,0.0,268.3821716308594,275.0,60476.98046875,0.0,4583.93212890625,1.0,279.1427307128906,283.00347900390625,295.1221618652344,298.962646484375,293.1499938964844,293.1499938964844,278.8500061035156,35703.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961497962474823,1.0,0.0,0.0,3.745908737182617,3.745933771133423,9.36284209274163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.654296875,0.0,1640.2384033203125,1895.4371337890625,0.0,3965.927734375,0.9279814958572388,1.0,0.0,3.0,1.0,0.0
18112620,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8049788475036621,0.4470526874065399,0.4074432551860809,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9365296363830566,0.7054785490036011,0.6710168123245239,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8999826312065125,0.6346363425254822,0.4457962810993194,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7925263047218323,0.4270040690898895,0.4099851846694946,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6638953685760498,0.248115599155426,1.1466100215911863,284.9224853515625,284.95001220703125,300.7794494628906,292.1228332519531,298.1729736328125,297.2509460449219,284.9262390136719,1.0,0.721951961517334,0.3494229018688202,0.3494229018688202,1.0,1.0,-3.700284481048584,0.9658575057983398,2.734426975250244,0.1333688199520111,0.8759583234786987,0.8759583234786987,0.0,271.610595703125,278.0,60701.33203125,0.0,4607.76416015625,1.0,278.8578186035156,282.9324951171875,295.1429138183594,299.07232666015625,293.1499938964844,293.1499938964844,279.1499938964844,36373.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690406322479248,1.0,0.0,0.0,3.554497480392456,3.554520606994629,8.43042982978659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.2099609375,0.0,1432.211181640625,1895.4371337890625,0.0,4032.752685546875,0.8831353187561035,1.0,0.0,3.0,1.0,0.0
18112680,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8049788475036621,0.4470526874065399,0.4074432551860809,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9365296363830566,0.7054785490036011,0.6710168123245239,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8999826312065125,0.6346363425254822,0.4457962810993194,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7925263047218323,0.4270040690898895,0.4099851846694946,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6638953685760498,0.248115599155426,1.1466100215911863,284.9224853515625,284.95001220703125,300.7794494628906,292.1228332519531,298.1729736328125,297.2509460449219,284.9262390136719,1.0,0.721951961517334,0.3494229018688202,0.3494229018688202,1.0,1.0,-3.700284481048584,0.9658575057983398,2.734426975250244,0.1333688199520111,0.8759583234786987,0.8759583234786987,0.0,271.610595703125,278.0,60701.33203125,0.0,4607.76416015625,1.0,278.8578186035156,282.9324951171875,295.1429138183594,299.07232666015625,293.1499938964844,293.1499938964844,279.1499938964844,36373.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690406322479248,1.0,0.0,0.0,3.554497480392456,3.554520606994629,8.43042982978659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.2099609375,0.0,1432.211181640625,1895.4371337890625,0.0,4032.752685546875,0.8831353187561035,1.0,0.0,3.0,1.0,0.0
18112740,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.802565336227417,0.4464290142059326,0.406855970621109,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9334559440612792,0.7046917080879211,0.6702374815940857,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8998158574104309,0.6390808820724487,0.448835164308548,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7906785607337952,0.4272326827049255,0.410203218460083,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6623127460479736,0.2481869608163833,1.1470959186553955,284.9795227050781,284.95001220703125,300.7590026855469,292.10662841796875,298.1685791015625,297.2543640136719,284.97735595703125,1.0,0.7236672639846802,0.3488738536834717,0.3488738536834717,1.0,1.0,-3.7031383514404297,0.964942455291748,2.7381958961486816,0.1317350268363952,0.9288906455039978,0.9288906455039978,0.0,274.4356384277344,281.0,60437.94140625,0.0,4633.70849609375,1.0,279.1422119140625,283.0043029785156,295.0899963378906,298.926025390625,293.1499938964844,293.1499938964844,278.8500061035156,35663.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623001217842102,1.0,0.0,0.0,3.744542598724365,3.744567394256592,9.35601349283388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.5595703125,0.0,1638.335693359375,1895.4371337890625,0.0,3973.0625,0.9278240203857422,1.0,0.0,3.0,1.0,0.0
