time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112800,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.802565336227417,0.4464290142059326,0.406855970621109,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9334559440612792,0.7046917080879211,0.6702374815940857,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8998158574104309,0.6390808820724487,0.448835164308548,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7906785607337952,0.4272326827049255,0.410203218460083,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6623127460479736,0.2481869608163833,1.1470959186553955,284.9795227050781,284.95001220703125,300.7590026855469,292.10662841796875,298.1685791015625,297.2543640136719,284.97735595703125,1.0,0.7236672639846802,0.3488738536834717,0.3488738536834717,1.0,1.0,-3.7031383514404297,0.964942455291748,2.7381958961486816,0.1317350268363952,0.9288906455039978,0.9288906455039978,0.0,274.4356384277344,281.0,60437.94140625,0.0,4633.70849609375,1.0,279.1422119140625,283.0043029785156,295.0899963378906,298.926025390625,293.1499938964844,293.1499938964844,278.8500061035156,35663.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623001217842102,1.0,0.0,0.0,3.744542598724365,3.744567394256592,9.35601349283388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.5595703125,0.0,1638.335693359375,1895.4371337890625,0.0,3973.0625,0.9278240203857422,1.0,0.0,3.0,1.0,0.0
18112860,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7996264696121216,0.4451459944248199,0.4059630334377289,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.929768204689026,0.7031813859939575,0.6691176295280457,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8990991115570068,0.6428307294845581,0.4516218304634094,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7883961796760559,0.4270197451114654,0.4102363586425781,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6603933572769165,0.2479945719242096,1.147173523902893,284.923828125,284.95001220703125,300.73834228515625,292.0902709960937,298.15972900390625,297.2518920898437,284.9273986816406,1.0,0.725318968296051,0.3483339250087738,0.3483339250087738,1.0,1.0,-3.7042076587677,0.9635019302368164,2.740705728530884,0.1300942450761795,0.8754519820213318,0.8754519820213318,0.0,277.6627197265625,284.0,60623.61328125,0.0,4657.1640625,1.0,278.8578491210937,282.9355163574219,295.1102905273437,299.0339660644531,293.1499938964844,293.1499938964844,279.1499938964844,36361.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698403477668762,1.0,0.0,0.0,3.5480337142944336,3.5480568408966064,8.399796342928312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.97119140625,0.0,1425.2869873046875,1895.4371337890625,0.0,4039.802001953125,0.8819786310195923,1.0,0.0,3.0,1.0,0.0
18112920,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7996264696121216,0.4451459944248199,0.4059630334377289,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.929768204689026,0.7031813859939575,0.6691176295280457,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8990991115570068,0.6428307294845581,0.4516218304634094,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.7883961796760559,0.4270197451114654,0.4102363586425781,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6603933572769165,0.2479945719242096,1.147173523902893,284.923828125,284.95001220703125,300.73834228515625,292.0902709960937,298.15972900390625,297.2518920898437,284.9273986816406,1.0,0.725318968296051,0.3483339250087738,0.3483339250087738,1.0,1.0,-3.7042076587677,0.9635019302368164,2.740705728530884,0.1300942450761795,0.8754519820213318,0.8754519820213318,0.0,277.6627197265625,284.0,60623.61328125,0.0,4657.1640625,1.0,278.8578491210937,282.9355163574219,295.1102905273437,299.0339660644531,293.1499938964844,293.1499938964844,279.1499938964844,36361.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698403477668762,1.0,0.0,0.0,3.5480337142944336,3.5480568408966064,8.399796342928312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.97119140625,0.0,1425.2869873046875,1895.4371337890625,0.0,4039.802001953125,0.8819786310195923,1.0,0.0,3.0,1.0,0.0
18112980,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7972739934921265,0.4445126950740814,0.4053695499897003,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9267335534095764,0.7023211121559143,0.6682724356651306,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8989773392677307,0.6472912430763245,0.4546721875667572,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7865999937057495,0.4272204935550689,0.4104296267032623,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6588727235794067,0.2480562180280685,1.1476202011108398,284.9794006347656,284.95001220703125,300.717529296875,292.0737609863281,298.1553039550781,297.2553100585937,284.977294921875,1.0,0.7270089983940125,0.3477940261363983,0.3477940261363983,1.0,1.0,-3.706912040710449,0.9625658988952636,2.744346141815185,0.1284728050231933,0.9272753596305848,0.9272753596305848,0.0,280.4881286621094,287.0,60357.20703125,0.0,4682.748046875,1.0,279.14215087890625,283.00604248046875,295.0570678710937,298.88775634765625,293.1499938964844,293.1499938964844,278.8500061035156,35664.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630942940711976,1.0,0.0,0.0,3.737797737121582,3.7378225326538086,9.32233831463236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.8583984375,0.0,1630.486083984375,1895.4371337890625,0.0,3980.1201171875,0.9263686537742616,1.0,0.0,3.0,1.0,0.0
18113040,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7972739934921265,0.4445126950740814,0.4053695499897003,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9267335534095764,0.7023211121559143,0.6682724356651306,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8989773392677307,0.6472912430763245,0.4546721875667572,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7865999937057495,0.4272204935550689,0.4104296267032623,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6588727235794067,0.2480562180280685,1.1476202011108398,284.9794006347656,284.95001220703125,300.717529296875,292.0737609863281,298.1553039550781,297.2553100585937,284.977294921875,1.0,0.7270089983940125,0.3477940261363983,0.3477940261363983,1.0,1.0,-3.706912040710449,0.9625658988952636,2.744346141815185,0.1284728050231933,0.9272753596305848,0.9272753596305848,0.0,280.4881286621094,287.0,60357.20703125,0.0,4682.748046875,1.0,279.14215087890625,283.00604248046875,295.0570678710937,298.88775634765625,293.1499938964844,293.1499938964844,278.8500061035156,35664.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630942940711976,1.0,0.0,0.0,3.737797737121582,3.7378225326538086,9.32233831463236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.8583984375,0.0,1630.486083984375,1895.4371337890625,0.0,3980.1201171875,0.9263686537742616,1.0,0.0,3.0,1.0,0.0
18113100,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7959604263305664,0.4438375830650329,0.4049974977970123,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9250631928443908,0.7015146017074585,0.667775571346283,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8987662196159363,0.6491304636001587,0.4561307430267334,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7855968475341797,0.427095890045166,0.4104954898357391,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6580411791801453,0.2479598820209503,1.147830843925476,284.9179382324219,284.95001220703125,300.70709228515625,292.06549072265625,298.15069580078125,297.2537841796875,284.9244384765625,1.0,0.7278586030006409,0.3475240767002105,0.3475240767002105,1.0,1.0,-3.7079594135284415,0.9619999527931212,2.745959520339966,0.1277234405279159,0.8793879747390747,0.8793879747390747,0.0,282.0306091308594,287.0,60529.0625,0.0,4695.49951171875,1.0,278.8976135253906,282.9383850097656,295.0971984863281,299.05645751953125,293.1499938964844,293.1499938964844,278.8500061035156,36667.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690572619438172,1.0,0.0,0.0,3.5749356746673584,3.5749590396881104,8.52765708714287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.6279296875,0.0,1456.1400146484375,1895.4371337890625,0.0,4032.899169921875,0.8874889016151428,1.0,0.0,3.0,1.0,0.0
18113160,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7944146990776062,0.4432297348976135,0.4044743478298187,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.923122227191925,0.7007467746734619,0.667090117931366,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8983205556869507,0.6510552763938904,0.4574679434299469,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7843860983848572,0.4269845187664032,0.410439670085907,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.657031238079071,0.2478571385145187,1.1476634740829468,284.9189758300781,284.95001220703125,300.69659423828125,292.05718994140625,298.1464538574219,297.2528381347656,284.9218139648437,1.0,0.7286360859870911,0.3472661674022674,0.3472661674022674,1.0,1.0,-3.7078452110290527,0.9611181616783142,2.7467269897460938,0.1268528699874878,0.8709694743156433,0.8709694743156433,0.0,283.71173095703125,290.0,60571.4765625,0.0,4705.83154296875,1.0,278.8578491210937,282.9308776855469,295.0774230957031,298.9982604980469,293.1499938964844,293.1499938964844,279.1499938964844,36376.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706417322158812,1.0,0.0,0.0,3.548144817352295,3.548167943954468,8.400322712986963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.67529296875,0.0,1425.5125732421875,1895.4371337890625,0.0,4046.85888671875,0.8806700110435486,1.0,0.0,3.0,1.0,0.0
18113220,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7921201586723328,0.4425864815711975,0.4038728773593902,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9201523661613464,0.6998122334480286,0.6661767363548279,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8982356786727905,0.6555288434028625,0.4605262577533722,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7826370000839233,0.4271574020385742,0.4106074273586273,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6555672883987427,0.24790920317173,1.148070216178894,284.9791259765625,284.95001220703125,300.6755676269531,292.0404968261719,298.14208984375,297.2562255859375,284.9764404296875,1.0,0.7303006649017334,0.3467503190040588,0.3467503190040588,1.0,1.0,-3.710388660430908,0.9602071046829224,2.7501816749572754,0.1252937614917755,0.9256199598312378,0.9256199598312378,0.0,286.5401306152344,293.0,60289.59375,0.0,4731.03271484375,1.0,279.1421203613281,283.0068359375,295.023681640625,298.8492736816406,293.1499938964844,293.1499938964844,278.8500061035156,35653.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638697504997252,1.0,0.0,0.0,3.733633041381836,3.733657836914064,9.301575687459264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.6650390625,0.0,1625.568359375,1895.4371337890625,0.0,3987.005126953125,0.9252590537071228,1.0,0.0,3.0,1.0,0.0
18113280,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7921201586723328,0.4425864815711975,0.4038728773593902,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9201523661613464,0.6998122334480286,0.6661767363548279,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8982356786727905,0.6555288434028625,0.4605262577533722,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7826370000839233,0.4271574020385742,0.4106074273586273,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6555672883987427,0.24790920317173,1.148070216178894,284.9791259765625,284.95001220703125,300.6755676269531,292.0404968261719,298.14208984375,297.2562255859375,284.9764404296875,1.0,0.7303006649017334,0.3467503190040588,0.3467503190040588,1.0,1.0,-3.710388660430908,0.9602071046829224,2.7501816749572754,0.1252937614917755,0.9256199598312378,0.9256199598312378,0.0,286.5401306152344,293.0,60289.59375,0.0,4731.03271484375,1.0,279.1421203613281,283.0068359375,295.023681640625,298.8492736816406,293.1499938964844,293.1499938964844,278.8500061035156,35653.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638697504997252,1.0,0.0,0.0,3.733633041381836,3.733657836914064,9.301575687459264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.6650390625,0.0,1625.568359375,1895.4371337890625,0.0,3987.005126953125,0.9252590537071228,1.0,0.0,3.0,1.0,0.0
18113340,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7893363237380981,0.4412968158721924,0.4029731154441833,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9166510105133056,0.6981669664382935,0.6649296283721924,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8976289629936218,0.6592971682548523,0.4633272886276245,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7804855704307556,0.4268940389156341,0.4105932116508484,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.6537968516349792,0.2477008700370788,1.148077130317688,284.9247741699219,284.95001220703125,300.6544494628906,292.0237731933594,298.1332092285156,297.25372314453125,284.9283752441406,1.0,0.731902539730072,0.3462344706058502,0.3462344706058502,1.0,1.0,-3.711171865463257,0.9587523341178894,2.7524194717407227,0.1237023547291755,0.8731406927108765,0.8731406927108765,0.0,289.7639465332031,296.0,60451.65234375,0.0,4753.720703125,1.0,278.8579406738281,282.9402770996094,295.0437927246094,298.95587158203125,293.1499938964844,293.1499938964844,279.1499938964844,36356.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714090824127196,1.0,0.0,0.0,3.534169435501098,3.5341923236846924,8.334278618349344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.5673828125,0.0,1410.665283203125,1895.4371337890625,0.0,4053.60986328125,0.8790609836578369,1.0,0.0,3.0,1.0,0.0
18113400,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7893363237380981,0.4412968158721924,0.4029731154441833,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9166510105133056,0.6981669664382935,0.6649296283721924,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8976289629936218,0.6592971682548523,0.4633272886276245,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7804855704307556,0.4268940389156341,0.4105932116508484,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.6537968516349792,0.2477008700370788,1.148077130317688,284.9247741699219,284.95001220703125,300.6544494628906,292.0237731933594,298.1332092285156,297.25372314453125,284.9283752441406,1.0,0.731902539730072,0.3462344706058502,0.3462344706058502,1.0,1.0,-3.711171865463257,0.9587523341178894,2.7524194717407227,0.1237023547291755,0.8731406927108765,0.8731406927108765,0.0,289.7639465332031,296.0,60451.65234375,0.0,4753.720703125,1.0,278.8579406738281,282.9402770996094,295.0437927246094,298.95587158203125,293.1499938964844,293.1499938964844,279.1499938964844,36356.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714090824127196,1.0,0.0,0.0,3.534169435501098,3.5341923236846924,8.334278618349344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.5673828125,0.0,1410.665283203125,1895.4371337890625,0.0,4053.60986328125,0.8790609836578369,1.0,0.0,3.0,1.0,0.0
18113460,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7871057987213135,0.4406452775001526,0.4023667871952057,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9137879014015198,0.697161078453064,0.663952112197876,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8975828289985657,0.6637826561927795,0.4663945436477661,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7787867188453674,0.4270407557487488,0.4107377827167511,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.652390718460083,0.2477447837591171,1.1484510898590088,284.9789428710937,284.95001220703125,300.6333312988281,292.00701904296875,298.12890625,297.2571105957031,284.976806640625,1.0,0.7335430383682251,0.345743864774704,0.345743864774704,1.0,1.0,-3.713575839996338,0.9578748941421508,2.755701065063477,0.1222070455551147,0.923789083957672,0.923789083957672,0.0,292.5909118652344,299.0,60190.3984375,0.0,4778.5654296875,1.0,279.1420593261719,283.0092468261719,294.9902038574219,298.80963134765625,293.1499938964844,293.1499938964844,278.8500061035156,35663.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646404385566713,1.0,0.0,0.0,3.724309682846069,3.724334239959717,9.255179520550882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.896484375,0.0,1614.8563232421875,1895.4371337890625,0.0,3993.841552734375,0.9233630299568176,1.0,0.0,3.0,1.0,0.0
18113520,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7871057987213135,0.4406452775001526,0.4023667871952057,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9137879014015198,0.697161078453064,0.663952112197876,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8975828289985657,0.6637826561927795,0.4663945436477661,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7787867188453674,0.4270407557487488,0.4107377827167511,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.652390718460083,0.2477447837591171,1.1484510898590088,284.9789428710937,284.95001220703125,300.6333312988281,292.00701904296875,298.12890625,297.2571105957031,284.976806640625,1.0,0.7335430383682251,0.345743864774704,0.345743864774704,1.0,1.0,-3.713575839996338,0.9578748941421508,2.755701065063477,0.1222070455551147,0.923789083957672,0.923789083957672,0.0,292.5909118652344,299.0,60190.3984375,0.0,4778.5654296875,1.0,279.1420593261719,283.0092468261719,294.9902038574219,298.80963134765625,293.1499938964844,293.1499938964844,278.8500061035156,35663.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646404385566713,1.0,0.0,0.0,3.724309682846069,3.724334239959717,9.255179520550882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.896484375,0.0,1614.8563232421875,1895.4371337890625,0.0,3993.841552734375,0.9233630299568176,1.0,0.0,3.0,1.0,0.0
18113580,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7843997478485107,0.43935427069664,0.4014634788036346,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9104442596435548,0.6954522728919983,0.6626427173614502,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8970237374305725,0.667558491230011,0.4691998958587646,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.77669757604599,0.4267540872097015,0.4107003211975097,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.6506890058517456,0.2475299835205078,1.1484254598617554,284.9246520996094,284.95001220703125,300.6121520996094,291.9902648925781,298.1201171875,297.2546081542969,284.928466796875,1.0,0.7351207137107849,0.3452532887458801,0.3452532887458801,1.0,1.0,-3.7142179012298575,0.9564574360847472,2.757760524749756,0.1206839606165885,0.8714960813522339,0.8714960813522339,0.0,295.8129272460937,302.0,60356.875,0.0,4800.86376953125,1.0,278.8580017089844,282.9422607421875,295.0102844238281,298.9164123535156,293.1499938964844,293.1499938964844,279.1499938964844,36364.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721724390983582,1.0,0.0,0.0,3.5264809131622314,3.526503801345825,8.298055718114483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.4423828125,0.0,1402.673095703125,1895.4371337890625,0.0,4060.318603515625,0.8772921562194824,1.0,0.0,3.0,1.0,0.0
18113640,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7843997478485107,0.43935427069664,0.4014634788036346,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9104442596435548,0.6954522728919983,0.6626427173614502,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8970237374305725,0.667558491230011,0.4691998958587646,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.77669757604599,0.4267540872097015,0.4107003211975097,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.6506890058517456,0.2475299835205078,1.1484254598617554,284.9246520996094,284.95001220703125,300.6121520996094,291.9902648925781,298.1201171875,297.2546081542969,284.928466796875,1.0,0.7351207137107849,0.3452532887458801,0.3452532887458801,1.0,1.0,-3.7142179012298575,0.9564574360847472,2.757760524749756,0.1206839606165885,0.8714960813522339,0.8714960813522339,0.0,295.8129272460937,302.0,60356.875,0.0,4800.86376953125,1.0,278.8580017089844,282.9422607421875,295.0102844238281,298.9164123535156,293.1499938964844,293.1499938964844,279.1499938964844,36364.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721724390983582,1.0,0.0,0.0,3.5264809131622314,3.526503801345825,8.298055718114483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.4423828125,0.0,1402.673095703125,1895.4371337890625,0.0,4060.318603515625,0.8772921562194824,1.0,0.0,3.0,1.0,0.0
18113700,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7832006812095642,0.439044713973999,0.4010850787162781,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9089540243148804,0.6949284076690674,0.6620391011238098,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8969031572341919,0.6698337197303772,0.4706750810146332,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7757704854011536,0.4268158674240112,0.4107047021389007,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6499252319335938,0.2475409507751464,1.1484169960021973,284.979248046875,284.95001220703125,300.6015930175781,291.9818725585937,298.1181030273437,297.2564392089844,284.9761047363281,1.0,0.7358971238136292,0.3450080156326294,0.3450080156326294,1.0,1.0,-3.714801549911499,0.9558316469192504,2.758970022201538,0.1198597252368927,0.9134373664855956,0.9134373664855956,0.0,297.294677734375,302.0,60122.4453125,0.0,4811.96142578125,1.0,279.10009765625,283.0051574707031,294.95458984375,298.73065185546875,293.1499938964844,293.1499938964844,279.1499938964844,35442.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667565226554872,1.0,0.0,0.0,3.6789395809173584,3.678963661193848,9.0310567202323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.767578125,0.0,1561.4002685546875,1895.4371337890625,0.0,4012.58056640625,0.9130229353904724,1.0,0.0,3.0,1.0,0.0
18113760,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7822304368019104,0.4386906921863556,0.4008508026599884,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9077259302139282,0.694372832775116,0.6616012454032898,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8970093727111816,0.6720482110977173,0.4722725749015808,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7750449776649475,0.4268722534179687,0.4108210206031799,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6493356823921204,0.2475644648075103,1.148766040802002,284.9775390625,284.95001220703125,300.5910339355469,291.9735107421875,298.1158142089844,297.2579345703125,284.9765319824219,1.0,0.736737072467804,0.3447678387165069,0.3447678387165069,1.0,1.0,-3.716475009918213,0.9555498957633972,2.760925054550171,0.1191926747560501,0.9210338592529296,0.9210338592529296,0.0,298.640625,305.0,60070.21875,0.0,4825.33837890625,1.0,279.1424560546875,283.0111389160156,294.9564514160156,298.7696533203125,293.1499938964844,293.1499938964844,278.8500061035156,35703.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965385675430298,1.0,0.0,0.0,3.713221549987793,3.71324610710144,9.200152248922676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4765625,0.0,1602.394775390625,1895.4371337890625,0.0,4000.446533203125,0.9206275343894958,1.0,0.0,3.0,1.0,0.0
18113820,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7796023488044739,0.4374001622200012,0.3999442160129547,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9045925736427308,0.6926049590110779,0.6602320075035095,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8964932560920715,0.6758293509483337,0.4750796556472778,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7730164527893066,0.4265638589859009,0.4107608497142792,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6476991772651672,0.2473442703485489,1.148710012435913,284.9239196777344,284.95001220703125,300.5699462890625,291.956787109375,298.1071472167969,297.25543212890625,284.927978515625,1.0,0.7382909655570984,0.3442875146865845,0.3442875146865845,1.0,1.0,-3.7169792652130127,0.9541219472885132,2.76285719871521,0.1176897436380386,0.869394838809967,0.869394838809967,0.0,301.8605041503906,308.0,60258.27734375,0.0,4847.24951171875,1.0,278.85809326171875,282.9436950683594,294.97686767578125,298.8771057128906,293.1499938964844,293.1499938964844,279.1499938964844,36378.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729136824607848,1.0,0.0,0.0,3.518695116043091,3.518717765808105,8.261455377578386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.291015625,0.0,1394.659912109375,1895.4371337890625,0.0,4066.82666015625,0.875347912311554,1.0,0.0,3.0,1.0,0.0
18113880,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7796023488044739,0.4374001622200012,0.3999442160129547,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9045925736427308,0.6926049590110779,0.6602320075035095,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8964932560920715,0.6758293509483337,0.4750796556472778,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7730164527893066,0.4265638589859009,0.4107608497142792,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6476991772651672,0.2473442703485489,1.148710012435913,284.9239196777344,284.95001220703125,300.5699462890625,291.956787109375,298.1071472167969,297.25543212890625,284.927978515625,1.0,0.7382909655570984,0.3442875146865845,0.3442875146865845,1.0,1.0,-3.7169792652130127,0.9541219472885132,2.76285719871521,0.1176897436380386,0.869394838809967,0.869394838809967,0.0,301.8605041503906,308.0,60258.27734375,0.0,4847.24951171875,1.0,278.85809326171875,282.9436950683594,294.97686767578125,298.8771057128906,293.1499938964844,293.1499938964844,279.1499938964844,36378.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729136824607848,1.0,0.0,0.0,3.518695116043091,3.518717765808105,8.261455377578386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.291015625,0.0,1394.659912109375,1895.4371337890625,0.0,4066.82666015625,0.875347912311554,1.0,0.0,3.0,1.0,0.0
18113940,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7774931192398071,0.4367322623729706,0.3993246555328369,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9020626544952391,0.6914631724357605,0.659128725528717,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8965051770210266,0.6803274154663086,0.4781537353992462,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7714079022407532,0.4266590476036072,0.4108577966690063,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6463950872421265,0.2473727762699127,1.149018406867981,284.97821044921875,284.95001220703125,300.5489501953125,291.9401550292969,298.1029357910156,297.2587890625,284.97589111328125,1.0,0.7398837804794312,0.3438072204589844,0.3438072204589844,1.0,1.0,-3.719087839126587,0.9531839489936828,2.765903949737549,0.1162018626928329,0.91999489068985,0.91999489068985,0.0,304.68951416015625,311.0,60018.9453125,0.0,4871.34716796875,1.0,279.1419372558594,283.0121459960937,294.9231262207031,298.7308959960937,293.1499938964844,293.1499938964844,278.8500061035156,35662.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661029577255248,1.0,0.0,0.0,3.711050987243652,3.7110755443573,9.189399747810968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.7880859375,0.0,1599.587158203125,1895.4371337890625,0.0,4006.797607421875,0.9202661514282228,1.0,0.0,3.0,1.0,0.0
18114000,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7774931192398071,0.4367322623729706,0.3993246555328369,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9020626544952391,0.6914631724357605,0.659128725528717,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8965051770210266,0.6803274154663086,0.4781537353992462,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7714079022407532,0.4266590476036072,0.4108577966690063,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6463950872421265,0.2473727762699127,1.149018406867981,284.97821044921875,284.95001220703125,300.5489501953125,291.9401550292969,298.1029357910156,297.2587890625,284.97589111328125,1.0,0.7398837804794312,0.3438072204589844,0.3438072204589844,1.0,1.0,-3.719087839126587,0.9531839489936828,2.765903949737549,0.1162018626928329,0.91999489068985,0.91999489068985,0.0,304.68951416015625,311.0,60018.9453125,0.0,4871.34716796875,1.0,279.1419372558594,283.0121459960937,294.9231262207031,298.7308959960937,293.1499938964844,293.1499938964844,278.8500061035156,35662.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661029577255248,1.0,0.0,0.0,3.711050987243652,3.7110755443573,9.189399747810968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.7880859375,0.0,1599.587158203125,1895.4371337890625,0.0,4006.797607421875,0.9202661514282228,1.0,0.0,3.0,1.0,0.0
18114060,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7755843997001648,0.4357389509677887,0.3986581861972809,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8998452425003052,0.6900729537010193,0.6580804586410522,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8961746096611023,0.683188259601593,0.4803089201450348,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7699400186538696,0.4264094829559326,0.4108205735683441,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.6452244520187378,0.2472062408924102,1.1490422487258911,284.91925048828125,284.95001220703125,300.53302001953125,291.92755126953125,298.0963134765625,297.2567749023437,284.9154968261719,1.0,0.741067111492157,0.343449205160141,0.343449205160141,1.0,1.0,-3.719606637954712,0.9521596431732178,2.767446994781494,0.1151049211621284,0.8700506687164307,0.8700506687164307,0.0,307.1191711425781,311.0,60451.73828125,0.0,4888.29638671875,1.0,278.86920166015625,282.9317321777344,294.95513916015625,298.8731384277344,293.1499938964844,293.1499938964844,278.8500061035156,36271.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732237458229064,1.0,0.0,0.0,3.563369035720825,3.563392162322998,8.472564445582975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.947265625,0.0,1440.8883056640625,1895.4371337890625,0.0,4069.54736328125,0.8843845725059509,1.0,0.0,3.0,1.0,0.0
18114120,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7749429941177368,0.4354364275932312,0.3984151482582092,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8991017937660217,0.6896336674690247,0.6577032804489136,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8960273265838623,0.6841020584106445,0.4809594750404358,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7694381475448608,0.4263255894184112,0.4107755422592163,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.6448198556900024,0.2471452951431274,1.1489341259002686,284.9232177734375,284.95001220703125,300.5280456542969,291.9236145019531,298.09429931640625,297.2562255859375,284.9269104003906,1.0,0.7414146065711975,0.3433367013931274,0.3433367013931274,1.0,1.0,-3.719458818435669,0.9517446756362916,2.767714262008667,0.1147183626890182,0.867394745349884,0.867394745349884,0.0,307.9072265625,314.0,60176.77734375,0.0,4892.87841796875,1.0,278.8582763671875,282.9444274902344,294.9436340332031,298.8382263183594,293.1499938964844,293.1499938964844,279.1499938964844,36368.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973616361618042,1.0,0.0,0.0,3.5135507583618164,3.51357364654541,8.237317388193333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.5126953125,0.0,1389.25048828125,1895.4371337890625,0.0,4072.99072265625,0.8741042017936707,1.0,0.0,3.0,1.0,0.0
18114180,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7728941440582275,0.4347591996192932,0.3977892398834228,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8966265320777893,0.6884280443191528,0.6565421223640442,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8960621356964111,0.6885975003242493,0.4840320348739624,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7678727507591248,0.4263948202133178,0.4108494222164154,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6435622572898865,0.2471661567687988,1.1492125988006592,284.97802734375,284.95001220703125,300.5072937011719,291.9071655273437,298.0901794433594,297.259521484375,284.9755859375,1.0,0.7429843544960022,0.3428661525249481,0.3428661525249481,1.0,1.0,-3.721424818038941,0.9507924914360046,2.770632266998291,0.1132502555847168,0.9182032346725464,0.9182032346725464,0.0,310.7372131347656,317.0,59931.3828125,0.0,4916.60693359375,1.0,279.14190673828125,283.0137939453125,294.8899841308594,298.691650390625,293.1499938964844,293.1499938964844,278.8500061035156,35658.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966788113117218,1.0,0.0,0.0,3.704278707504273,3.70430326461792,9.155891120826708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9736328125,0.0,1591.8060302734375,1895.4371337890625,0.0,4012.85986328125,0.9187325835227966,1.0,0.0,3.0,1.0,0.0
18114240,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7728941440582275,0.4347591996192932,0.3977892398834228,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8966265320777893,0.6884280443191528,0.6565421223640442,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8960621356964111,0.6885975003242493,0.4840320348739624,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7678727507591248,0.4263948202133178,0.4108494222164154,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6435622572898865,0.2471661567687988,1.1492125988006592,284.97802734375,284.95001220703125,300.5072937011719,291.9071655273437,298.0901794433594,297.259521484375,284.9755859375,1.0,0.7429843544960022,0.3428661525249481,0.3428661525249481,1.0,1.0,-3.721424818038941,0.9507924914360046,2.770632266998291,0.1132502555847168,0.9182032346725464,0.9182032346725464,0.0,310.7372131347656,317.0,59931.3828125,0.0,4916.60693359375,1.0,279.14190673828125,283.0137939453125,294.8899841308594,298.691650390625,293.1499938964844,293.1499938964844,278.8500061035156,35658.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966788113117218,1.0,0.0,0.0,3.704278707504273,3.70430326461792,9.155891120826708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9736328125,0.0,1591.8060302734375,1895.4371337890625,0.0,4012.85986328125,0.9187325835227966,1.0,0.0,3.0,1.0,0.0
18114300,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7717536091804504,0.4340782463550567,0.397403746843338,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8952720761299133,0.6874669194221497,0.6558910608291626,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8959413170814514,0.6904361844062805,0.4854936897754669,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7670019865036011,0.4262100756168365,0.4108555614948272,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6428759098052979,0.2470525801181793,1.1493388414382937,284.92047119140625,284.95001220703125,300.4969787597656,291.89898681640625,298.0856628417969,297.2579345703125,284.92681884765625,1.0,0.7437728047370911,0.3426308929920196,0.3426308929920196,1.0,1.0,-3.722100734710693,0.9502193927764891,2.771881341934204,0.1125774681568145,0.8729327321052551,0.8729327321052551,0.0,312.280029296875,317.0,60072.6953125,0.0,4928.388671875,1.0,278.8984680175781,282.95074462890625,294.93023681640625,298.85809326171875,293.1499938964844,293.1499938964844,278.8500061035156,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727075099945068,1.0,0.0,0.0,3.5384445190429688,3.5384676456451416,8.354454053005611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.974609375,0.0,1417.2755126953125,1895.4371337890625,0.0,4065.017333984375,0.8797858953475952,1.0,0.0,3.0,1.0,0.0
18114360,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7704224586486816,0.433462530374527,0.3968776762485504,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8937166929244995,0.6865459084510803,0.6550652980804443,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.89561927318573,0.6923659443855286,0.4868336915969848,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7659608721733093,0.4260397851467132,0.4107460975646972,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6420451998710632,0.246933713555336,1.1491036415100098,284.9202880859375,284.95001220703125,300.4867248535156,291.8908386230469,298.0816650390625,297.2569580078125,284.9234619140625,1.0,0.7444931268692017,0.3424073457717895,0.3424073457717895,1.0,1.0,-3.721671581268311,0.949350893497467,2.772320508956909,0.1117924898862838,0.8639655113220215,0.8639655113220215,0.0,313.9515686035156,320.0,60103.47265625,0.0,4937.77197265625,1.0,278.8581237792969,282.9425048828125,294.9109802246094,298.8008728027344,293.1499938964844,293.1499938964844,279.1499938964844,36381.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743025898933412,1.0,0.0,0.0,3.5104992389678955,3.51052188873291,8.223015015573765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.32421875,0.0,1386.1820068359375,1895.4371337890625,0.0,4079.0048828125,0.8724346160888672,1.0,0.0,3.0,1.0,0.0
18114420,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.768433690071106,0.4327753782272339,0.3962456881999969,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8912773728370667,0.6852803826332092,0.653850793838501,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8956734538078308,0.6968528628349304,0.4899015724658966,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7644373178482056,0.4260830283164978,0.4107974171638489,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.640830934047699,0.2469470500946045,1.1493542194366455,284.9745178222656,284.95001220703125,300.4663391113281,291.87469482421875,298.0776672363281,297.2601928710937,284.9721984863281,1.0,0.7460405230522156,0.3419602215290069,0.3419602215290069,1.0,1.0,-3.723499536514282,0.9484313130378724,2.775068044662476,0.110390119254589,0.9142154455184937,0.9142154455184937,0.0,316.7823486328125,323.0,59839.17578125,0.0,4961.13818359375,1.0,279.1418762207031,283.0121154785156,294.85748291015625,298.6541442871094,293.1499938964844,293.1499938964844,278.8500061035156,35691.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674479365348816,1.0,0.0,0.0,3.698822259902954,3.6988468170166016,9.12893767690548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.998046875,0.0,1585.8284912109375,1895.4371337890625,0.0,4018.69287109375,0.916438639163971,1.0,0.0,3.0,1.0,0.0
18114480,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.768433690071106,0.4327753782272339,0.3962456881999969,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8912773728370667,0.6852803826332092,0.653850793838501,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8956734538078308,0.6968528628349304,0.4899015724658966,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7644373178482056,0.4260830283164978,0.4107974171638489,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.640830934047699,0.2469470500946045,1.1493542194366455,284.9745178222656,284.95001220703125,300.4663391113281,291.87469482421875,298.0776672363281,297.2601928710937,284.9721984863281,1.0,0.7460405230522156,0.3419602215290069,0.3419602215290069,1.0,1.0,-3.723499536514282,0.9484313130378724,2.775068044662476,0.110390119254589,0.9142154455184937,0.9142154455184937,0.0,316.7823486328125,323.0,59839.17578125,0.0,4961.13818359375,1.0,279.1418762207031,283.0121154785156,294.85748291015625,298.6541442871094,293.1499938964844,293.1499938964844,278.8500061035156,35691.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674479365348816,1.0,0.0,0.0,3.698822259902954,3.6988468170166016,9.12893767690548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.998046875,0.0,1585.8284912109375,1895.4371337890625,0.0,4018.69287109375,0.916438639163971,1.0,0.0,3.0,1.0,0.0
18114540,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7660343050956726,0.4314746856689453,0.3953289985656738,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8884162306785583,0.6833469271659851,0.6523236632347107,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.895255982875824,0.7006069421768188,0.4926930367946625,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7625771164894104,0.4257043302059173,0.4106712937355041,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.6393645405769348,0.2467082887887954,1.1492164134979248,284.9258117675781,284.95001220703125,300.4461975097656,291.8587341308594,298.0692749023437,297.25750732421875,284.9295959472656,1.0,0.7475267052650452,0.341513067483902,0.341513067483902,1.0,1.0,-3.723605155944824,0.9469864964485168,2.776618719100952,0.108965091407299,0.8658581376075745,0.8658581376075745,0.0,319.9977111816406,326.0,59979.328125,0.0,4981.91015625,1.0,278.8582458496094,282.9515686035156,294.8785705566406,298.7592468261719,293.1499938964844,293.1499938964844,279.1499938964844,36358.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749265909194946,1.0,0.0,0.0,3.496760129928589,3.4967825412750244,8.158775131050788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.279296875,0.0,1371.8428955078125,1895.4371337890625,0.0,4084.468994140625,0.8708191514015198,1.0,0.0,3.0,1.0,0.0
18114600,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7660343050956726,0.4314746856689453,0.3953289985656738,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8884162306785583,0.6833469271659851,0.6523236632347107,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.895255982875824,0.7006069421768188,0.4926930367946625,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7625771164894104,0.4257043302059173,0.4106712937355041,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.6393645405769348,0.2467082887887954,1.1492164134979248,284.9258117675781,284.95001220703125,300.4461975097656,291.8587341308594,298.0692749023437,297.25750732421875,284.9295959472656,1.0,0.7475267052650452,0.341513067483902,0.341513067483902,1.0,1.0,-3.723605155944824,0.9469864964485168,2.776618719100952,0.108965091407299,0.8658581376075745,0.8658581376075745,0.0,319.9977111816406,326.0,59979.328125,0.0,4981.91015625,1.0,278.8582458496094,282.9515686035156,294.8785705566406,298.7592468261719,293.1499938964844,293.1499938964844,279.1499938964844,36358.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749265909194946,1.0,0.0,0.0,3.496760129928589,3.4967825412750244,8.158775131050788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.279296875,0.0,1371.8428955078125,1895.4371337890625,0.0,4084.468994140625,0.8708191514015198,1.0,0.0,3.0,1.0,0.0
