time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114660,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7641057372093201,0.4307803809642792,0.3946917355060577,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8860171437263489,0.6820293664932251,0.6510612368583679,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8953273296356201,0.7050840258598328,0.4957536458969116,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7610948085784912,0.4257238209247589,0.4107008874416351,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6381911635398865,0.2467156648635864,1.1494420766830444,284.97772216796875,284.95001220703125,300.4263000488281,291.8429870605469,298.0654602050781,297.2607116699219,284.97540283203125,1.0,0.7490527629852295,0.3410902321338653,0.3410902321338653,1.0,1.0,-3.725304365158081,0.9461030960083008,2.7792012691497803,0.1076301336288452,0.9145264029502868,0.9145264029502868,0.0,322.8281555175781,329.0,59741.8515625,0.0,5004.92822265625,1.0,279.14178466796875,283.0177307128906,294.8255615234375,298.61444091796875,293.1499938964844,293.1499938964844,278.8500061035156,35660.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680503010749816,1.0,0.0,0.0,3.688522577285767,3.688546895980835,9.078166840481572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.4931640625,0.0,1573.8819580078125,1895.4371337890625,0.0,4024.013671875,0.9152979254722596,1.0,0.0,3.0,1.0,0.0
18114720,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7641057372093201,0.4307803809642792,0.3946917355060577,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8860171437263489,0.6820293664932251,0.6510612368583679,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8953273296356201,0.7050840258598328,0.4957536458969116,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7610948085784912,0.4257238209247589,0.4107008874416351,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6381911635398865,0.2467156648635864,1.1494420766830444,284.97772216796875,284.95001220703125,300.4263000488281,291.8429870605469,298.0654602050781,297.2607116699219,284.97540283203125,1.0,0.7490527629852295,0.3410902321338653,0.3410902321338653,1.0,1.0,-3.725304365158081,0.9461030960083008,2.7792012691497803,0.1076301336288452,0.9145264029502868,0.9145264029502868,0.0,322.8281555175781,329.0,59741.8515625,0.0,5004.92822265625,1.0,279.14178466796875,283.0177307128906,294.8255615234375,298.61444091796875,293.1499938964844,293.1499938964844,278.8500061035156,35660.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680503010749816,1.0,0.0,0.0,3.688522577285767,3.688546895980835,9.078166840481572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.4931640625,0.0,1573.8819580078125,1895.4371337890625,0.0,4024.013671875,0.9152979254722596,1.0,0.0,3.0,1.0,0.0
18114780,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7617824077606201,0.4294781684875488,0.3937732577323913,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8832131028175354,0.6800528168678284,0.6494924426078796,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8949372172355652,0.7088218331336975,0.4985349476337433,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7592886090278625,0.4253239035606384,0.4105546176433563,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.6367747187614441,0.2464724779129028,1.149283766746521,284.92657470703125,284.95001220703125,300.4067077636719,291.82745361328125,298.0572509765625,297.2579650878906,284.9306030273437,1.0,0.7505183815956116,0.3406673967838287,0.3406673967838287,1.0,1.0,-3.72529649734497,0.944702923297882,2.7805936336517334,0.106276698410511,0.8646910190582275,0.8646910190582275,0.0,326.0399169921875,332.0,59873.41796875,0.0,5025.353515625,1.0,278.8583068847656,282.95477294921875,294.8472595214844,298.72100830078125,293.1499938964844,293.1499938964844,279.1499938964844,36362.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755234718322754,1.0,0.0,0.0,3.487645149230957,3.487667798995972,8.116296612570295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.09033203125,0.0,1362.524169921875,1895.4371337890625,0.0,4089.69091796875,0.8689369559288025,1.0,0.0,3.0,1.0,0.0
18114840,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7617824077606201,0.4294781684875488,0.3937732577323913,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8832131028175354,0.6800528168678284,0.6494924426078796,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8949372172355652,0.7088218331336975,0.4985349476337433,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7592886090278625,0.4253239035606384,0.4105546176433563,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.6367747187614441,0.2464724779129028,1.149283766746521,284.92657470703125,284.95001220703125,300.4067077636719,291.82745361328125,298.0572509765625,297.2579650878906,284.9306030273437,1.0,0.7505183815956116,0.3406673967838287,0.3406673967838287,1.0,1.0,-3.72529649734497,0.944702923297882,2.7805936336517334,0.106276698410511,0.8646910190582275,0.8646910190582275,0.0,326.0399169921875,332.0,59873.41796875,0.0,5025.353515625,1.0,278.8583068847656,282.95477294921875,294.8472595214844,298.72100830078125,293.1499938964844,293.1499938964844,279.1499938964844,36362.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755234718322754,1.0,0.0,0.0,3.487645149230957,3.487667798995972,8.116296612570295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.09033203125,0.0,1362.524169921875,1895.4371337890625,0.0,4089.69091796875,0.8689369559288025,1.0,0.0,3.0,1.0,0.0
18114900,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7607529163360596,0.42914679646492,0.3933846950531006,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8819372653961182,0.679382860660553,0.6487613320350647,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8948830962181091,0.7110855579376221,0.5000004768371582,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7584841847419739,0.4253236055374145,0.4105053842067718,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6361356973648071,0.2464665919542312,1.149213194847107,284.9775390625,284.95001220703125,300.39703369140625,291.8197937011719,298.0555419921875,297.2597351074219,284.974609375,1.0,0.7512409090995789,0.3404559791088104,0.3404559791088104,1.0,1.0,-3.725563764572144,0.944087564945221,2.7814760208129883,0.1055397018790245,0.904119312763214,0.904119312763214,0.0,327.5185852050781,332.0,59659.9453125,0.0,5035.56494140625,1.0,279.0992431640625,283.013671875,294.7922058105469,298.5377197265625,293.1499938964844,293.1499938964844,279.1499938964844,35455.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970078945159912,1.0,0.0,0.0,3.6414499282836914,3.6414737701416016,8.847936214806396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.8994140625,0.0,1519.609130859375,1895.4371337890625,0.0,4041.90380859375,0.9045236706733704,1.0,0.0,3.0,1.0,0.0
18114960,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7599121332168579,0.4287727177143097,0.3931304812431335,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8808565735816956,0.6786843538284302,0.6481868624687195,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8950219750404358,0.7132794857025146,0.5015850067138672,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7578454613685608,0.4253172278404236,0.410562664270401,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6356384754180908,0.2464726418256759,1.1494859457015991,284.9763488769531,284.95001220703125,300.387451171875,291.81219482421875,298.0535888671875,297.2610778808594,284.97528076171875,1.0,0.7520239353179932,0.3402496576309204,0.3402496576309204,1.0,1.0,-3.72687029838562,0.9437978863716124,2.7830724716186523,0.1049518659710884,0.911729097366333,0.911729097366333,0.0,328.8707275390625,335.0,59612.0234375,0.0,5048.03369140625,1.0,279.1421813964844,283.0198974609375,294.79449462890625,298.5765686035156,293.1499938964844,293.1499938964844,278.8500061035156,35703.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686206579208374,1.0,0.0,0.0,3.676373243331909,3.6763975620269775,9.0184624923495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.259765625,0.0,1560.4757080078125,1895.4371337890625,0.0,4029.0478515625,0.912339210510254,1.0,0.0,3.0,1.0,0.0
18115020,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7576615810394287,0.4274722635746002,0.3922094404697418,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8781111240386963,0.6766735911369324,0.6465805172920227,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8946542143821716,0.7170009613037109,0.5043523907661438,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7560900449752808,0.4248985648155212,0.4103960692882538,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.6342666745185852,0.2462266236543655,1.149307370185852,284.9267883300781,284.95001220703125,300.3685302734375,291.7972106933594,298.04559326171875,297.2583312988281,284.9311828613281,1.0,0.7534695863723755,0.3398370146751404,0.3398370146751404,1.0,1.0,-3.726748466491699,0.9423959851264954,2.7843525409698486,0.103625014424324,0.8632097840309143,0.8632097840309143,0.0,332.0799255371094,338.0,59769.7421875,0.0,5068.1142578125,1.0,278.8583068847656,282.9574584960937,294.81695556640625,298.6840515136719,293.1499938964844,293.1499938964844,279.1499938964844,36370.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976076364517212,1.0,0.0,0.0,3.478943586349488,3.478965997695923,8.075846835708944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.0439453125,0.0,1353.6968994140625,1895.4371337890625,0.0,4094.524658203125,0.8670166730880737,1.0,0.0,3.0,1.0,0.0
18115080,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7576615810394287,0.4274722635746002,0.3922094404697418,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8781111240386963,0.6766735911369324,0.6465805172920227,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8946542143821716,0.7170009613037109,0.5043523907661438,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7560900449752808,0.4248985648155212,0.4103960692882538,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.6342666745185852,0.2462266236543655,1.149307370185852,284.9267883300781,284.95001220703125,300.3685302734375,291.7972106933594,298.04559326171875,297.2583312988281,284.9311828613281,1.0,0.7534695863723755,0.3398370146751404,0.3398370146751404,1.0,1.0,-3.726748466491699,0.9423959851264954,2.7843525409698486,0.103625014424324,0.8632097840309143,0.8632097840309143,0.0,332.0799255371094,338.0,59769.7421875,0.0,5068.1142578125,1.0,278.8583068847656,282.9574584960937,294.81695556640625,298.6840515136719,293.1499938964844,293.1499938964844,279.1499938964844,36370.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976076364517212,1.0,0.0,0.0,3.478943586349488,3.478965997695923,8.075846835708944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.0439453125,0.0,1353.6968994140625,1895.4371337890625,0.0,4094.524658203125,0.8670166730880737,1.0,0.0,3.0,1.0,0.0
18115140,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7558473348617554,0.4267630279064178,0.3915608525276184,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8757995367050171,0.6752676367759705,0.6452367305755615,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8947489857673645,0.7214441895484924,0.5073885321617126,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7546840906143188,0.4248710572719574,0.4103828072547912,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6331638693809509,0.2462229877710342,1.1494882106781006,284.97705078125,284.95001220703125,300.3500061035156,291.78253173828125,298.0421142578125,297.2613830566406,284.9748229980469,1.0,0.754955530166626,0.3394244015216827,0.3394244015216827,1.0,1.0,-3.728201389312744,0.941470503807068,2.786731004714966,0.1023104265332222,0.9106882214546204,0.9106882214546204,0.0,334.9114074707031,341.0,59554.67578125,0.0,5090.4658203125,1.0,279.1416320800781,283.0211486816406,294.7648010253906,298.5411071777344,293.1499938964844,293.1499938964844,278.8500061035156,35663.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691416025161744,1.0,0.0,0.0,3.673377990722656,3.6734023094177246,9.003773584481678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.32421875,0.0,1556.802734375,1895.4371337890625,0.0,4033.643310546875,0.9118649959564208,1.0,0.0,3.0,1.0,0.0
18115200,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7558473348617554,0.4267630279064178,0.3915608525276184,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8757995367050171,0.6752676367759705,0.6452367305755615,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8947489857673645,0.7214441895484924,0.5073885321617126,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7546840906143188,0.4248710572719574,0.4103828072547912,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6331638693809509,0.2462229877710342,1.1494882106781006,284.97705078125,284.95001220703125,300.3500061035156,291.78253173828125,298.0421142578125,297.2613830566406,284.9748229980469,1.0,0.754955530166626,0.3394244015216827,0.3394244015216827,1.0,1.0,-3.728201389312744,0.941470503807068,2.786731004714966,0.1023104265332222,0.9106882214546204,0.9106882214546204,0.0,334.9114074707031,341.0,59554.67578125,0.0,5090.4658203125,1.0,279.1416320800781,283.0211486816406,294.7648010253906,298.5411071777344,293.1499938964844,293.1499938964844,278.8500061035156,35663.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691416025161744,1.0,0.0,0.0,3.673377990722656,3.6734023094177246,9.003773584481678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.32421875,0.0,1556.802734375,1895.4371337890625,0.0,4033.643310546875,0.9118649959564208,1.0,0.0,3.0,1.0,0.0
18115260,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.753666341304779,0.4254577159881592,0.3906370997428894,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8731144666671753,0.6732211709022522,0.6435979008674622,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8943998217582703,0.7251368761062622,0.510138988494873,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7529765367507935,0.4244294762611389,0.4101960361003876,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6318318247795105,0.2459718585014343,1.1492905616760254,284.9272155761719,284.95001220703125,300.3318786621094,291.7681579589844,298.0342712402344,297.258544921875,284.931396484375,1.0,0.7563821077346802,0.3390210568904876,0.3390210568904876,1.0,1.0,-3.7279696464538574,0.940064549446106,2.787905216217041,0.1010059267282486,0.8619199991226196,0.8619199991226196,0.0,338.1188659667969,344.0,59677.703125,0.0,5110.21484375,1.0,278.8584289550781,282.9596862792969,294.78778076171875,298.6484069824219,293.1499938964844,293.1499938964844,279.1499938964844,36363.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765756130218506,1.0,0.0,0.0,3.472006797790528,3.472029209136963,8.043673460633727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.5166015625,0.0,1346.59716796875,1895.4371337890625,0.0,4098.88671875,0.8655479550361633,1.0,0.0,3.0,1.0,0.0
18115320,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.753666341304779,0.4254577159881592,0.3906370997428894,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8731144666671753,0.6732211709022522,0.6435979008674622,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8943998217582703,0.7251368761062622,0.510138988494873,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7529765367507935,0.4244294762611389,0.4101960361003876,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6318318247795105,0.2459718585014343,1.1492905616760254,284.9272155761719,284.95001220703125,300.3318786621094,291.7681579589844,298.0342712402344,297.258544921875,284.931396484375,1.0,0.7563821077346802,0.3390210568904876,0.3390210568904876,1.0,1.0,-3.7279696464538574,0.940064549446106,2.787905216217041,0.1010059267282486,0.8619199991226196,0.8619199991226196,0.0,338.1188659667969,344.0,59677.703125,0.0,5110.21484375,1.0,278.8584289550781,282.9596862792969,294.78778076171875,298.6484069824219,293.1499938964844,293.1499938964844,279.1499938964844,36363.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765756130218506,1.0,0.0,0.0,3.472006797790528,3.472029209136963,8.043673460633727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.5166015625,0.0,1346.59716796875,1895.4371337890625,0.0,4098.88671875,0.8655479550361633,1.0,0.0,3.0,1.0,0.0
18115380,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.751900315284729,0.4247336387634277,0.3899801671504974,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8708434700965881,0.6717680096626282,0.6422163248062134,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8944835066795349,0.7294973731040955,0.5131359696388245,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7516002655029297,0.4243719279766083,0.4101589024066925,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6307555437088013,0.2459622621536255,1.1494519710540771,284.9768981933594,284.95001220703125,300.3141174316406,291.75408935546875,298.0307922363281,297.2612609863281,284.9746398925781,1.0,0.7578467726707458,0.3386177122592926,0.3386177122592926,1.0,1.0,-3.7292678356170654,0.9391217231750488,2.7901461124420166,0.0997082516551017,0.9089348316192628,0.9089348316192628,0.0,340.95703125,347.0,59462.6796875,0.0,5132.171875,1.0,279.1415710449219,283.02301025390625,294.7362060546875,298.5061950683594,293.1499938964844,293.1499938964844,278.8500061035156,35662.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969614028930664,1.0,0.0,0.0,3.665969848632813,3.6659939289093018,8.967493840827956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.794921875,0.0,1548.474853515625,1895.4371337890625,0.0,4037.80810546875,0.9102284908294678,1.0,0.0,3.0,1.0,0.0
18115440,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.751900315284729,0.4247336387634277,0.3899801671504974,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8708434700965881,0.6717680096626282,0.6422163248062134,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8944835066795349,0.7294973731040955,0.5131359696388245,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7516002655029297,0.4243719279766083,0.4101589024066925,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6307555437088013,0.2459622621536255,1.1494519710540771,284.9768981933594,284.95001220703125,300.3141174316406,291.75408935546875,298.0307922363281,297.2612609863281,284.9746398925781,1.0,0.7578467726707458,0.3386177122592926,0.3386177122592926,1.0,1.0,-3.7292678356170654,0.9391217231750488,2.7901461124420166,0.0997082516551017,0.9089348316192628,0.9089348316192628,0.0,340.95703125,347.0,59462.6796875,0.0,5132.171875,1.0,279.1415710449219,283.02301025390625,294.7362060546875,298.5061950683594,293.1499938964844,293.1499938964844,278.8500061035156,35662.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969614028930664,1.0,0.0,0.0,3.665969848632813,3.6659939289093018,8.967493840827956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.794921875,0.0,1548.474853515625,1895.4371337890625,0.0,4037.80810546875,0.9102284908294678,1.0,0.0,3.0,1.0,0.0
18115500,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7509121298789978,0.4240418970584869,0.3895773589611053,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.869603157043457,0.6706987619400024,0.6414541602134705,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8943750262260437,0.7312198281288147,0.5145250558853149,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7508304715156555,0.4241257309913635,0.4101048111915588,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6301634907722473,0.2458360493183136,1.1495152711868286,284.9227294921875,284.95001220703125,300.3053894042969,291.7471618652344,298.0264587402344,297.2591857910156,284.9291076660156,1.0,0.7585782408714294,0.3384160697460174,0.3384160697460174,1.0,1.0,-3.7295539379119873,0.938537895679474,2.791015863418579,0.0991145223379135,0.8660593628883362,0.8660593628883362,0.0,342.50836181640625,347.0,59585.00390625,0.0,5142.90771484375,1.0,278.8993530273437,282.9635009765625,294.7777099609375,298.6720886230469,293.1499938964844,293.1499938964844,278.8500061035156,36638.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754597544670104,1.0,0.0,0.0,3.4995949268341064,3.499617576599121,8.172008847395773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.0009765625,0.0,1376.7650146484375,1895.4371337890625,0.0,4089.134033203125,0.8714715242385864,1.0,0.0,3.0,1.0,0.0
18115560,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7497665882110596,0.4234099090099334,0.3890418708324432,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8681970834732056,0.6696677207946777,0.6405292749404907,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8940857648849487,0.7330292463302612,0.515784502029419,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7499182820320129,0.4238918423652649,0.4099388122558594,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.6294475793838501,0.245704099535942,1.1492301225662231,284.92254638671875,284.95001220703125,300.2967224121094,291.74029541015625,298.02264404296875,297.2576904296875,284.92633056640625,1.0,0.7592430710792542,0.3382260501384735,0.3382260501384735,1.0,1.0,-3.728768825531006,0.9376723766326904,2.7910964488983154,0.0984156429767608,0.8573417663574219,0.8573417663574219,0.0,344.1797180175781,350.0,59597.5703125,0.0,5151.2236328125,1.0,278.8585205078125,282.9560241699219,294.760009765625,298.6164245605469,293.1499938964844,293.1499938964844,279.1499938964844,36387.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977035403251648,1.0,0.0,0.0,3.4691007137298584,3.469123125076294,8.030214075915865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.0634765625,0.0,1343.826171875,1895.4371337890625,0.0,4102.90087890625,0.8636572360992432,1.0,0.0,3.0,1.0,0.0
18115620,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7480331659317017,0.4226650297641754,0.3883639872074127,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8659528493881226,0.6681612730026245,0.6390939354896545,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8941180109977722,0.7372785210609436,0.5186862349510193,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7485553622245789,0.4237940311431885,0.4098623096942901,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6283851861953735,0.2456838190555572,1.1493475437164309,284.9762268066406,284.95001220703125,300.2796325683594,291.7267761230469,298.0190734863281,297.25994873046875,284.9732666015625,1.0,0.7606713175773621,0.3378460705280304,0.3378460705280304,1.0,1.0,-3.729762315750122,0.9367144107818604,2.7930479049682617,0.0971674248576164,0.9068545699119568,0.9068545699119568,0.0,347.0293884277344,353.0,59383.359375,0.0,5172.36181640625,1.0,279.1415100097656,283.0235595703125,294.7086181640625,298.47265625,293.1499938964844,293.1499938964844,278.8500061035156,35652.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700173735618592,1.0,0.0,0.0,3.661515712738037,3.6615397930145264,8.945715990194003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.130859375,0.0,1543.4075927734375,1895.4371337890625,0.0,4041.36181640625,0.9089077711105348,1.0,0.0,3.0,1.0,0.0
18115680,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7480331659317017,0.4226650297641754,0.3883639872074127,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8659528493881226,0.6681612730026245,0.6390939354896545,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8941180109977722,0.7372785210609436,0.5186862349510193,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7485553622245789,0.4237940311431885,0.4098623096942901,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6283851861953735,0.2456838190555572,1.1493475437164309,284.9762268066406,284.95001220703125,300.2796325683594,291.7267761230469,298.0190734863281,297.25994873046875,284.9732666015625,1.0,0.7606713175773621,0.3378460705280304,0.3378460705280304,1.0,1.0,-3.729762315750122,0.9367144107818604,2.7930479049682617,0.0971674248576164,0.9068545699119568,0.9068545699119568,0.0,347.0293884277344,353.0,59383.359375,0.0,5172.36181640625,1.0,279.1415100097656,283.0235595703125,294.7086181640625,298.47265625,293.1499938964844,293.1499938964844,278.8500061035156,35652.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700173735618592,1.0,0.0,0.0,3.661515712738037,3.6615397930145264,8.945715990194003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.130859375,0.0,1543.4075927734375,1895.4371337890625,0.0,4041.36181640625,0.9089077711105348,1.0,0.0,3.0,1.0,0.0
18115740,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7459620237350464,0.4213338494300842,0.3874172866344452,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8633701205253601,0.6660307049751282,0.6373745799064636,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.893729031085968,0.7407659888267517,0.5212974548339844,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7469140887260437,0.423285037279129,0.4096131920814514,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.6271060705184937,0.2454177737236023,1.14908766746521,284.92852783203125,284.95001220703125,300.26287841796875,291.7134704589844,298.0111389160156,297.25640869140625,284.9325256347656,1.0,0.7620373964309692,0.3374660611152649,0.3374660611152649,1.0,1.0,-3.72908878326416,0.9352537393569946,2.793834924697876,0.0959010869264602,0.8595474362373352,0.8595474362373352,0.0,350.24169921875,356.0,59478.13671875,0.0,5190.82177734375,1.0,278.8585510253906,282.9653015136719,294.7328186035156,298.5796203613281,293.1499938964844,293.1499938964844,279.1499938964844,36350.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774048328399658,1.0,0.0,0.0,3.456408739089966,3.4564309120178223,7.971563036335283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.07763671875,0.0,1330.7523193359375,1895.4371337890625,0.0,4106.1240234375,0.862342894077301,1.0,0.0,3.0,1.0,0.0
18115800,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7459620237350464,0.4213338494300842,0.3874172866344452,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8633701205253601,0.6660307049751282,0.6373745799064636,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.893729031085968,0.7407659888267517,0.5212974548339844,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7469140887260437,0.423285037279129,0.4096131920814514,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.6271060705184937,0.2454177737236023,1.14908766746521,284.92852783203125,284.95001220703125,300.26287841796875,291.7134704589844,298.0111389160156,297.25640869140625,284.9325256347656,1.0,0.7620373964309692,0.3374660611152649,0.3374660611152649,1.0,1.0,-3.72908878326416,0.9352537393569946,2.793834924697876,0.0959010869264602,0.8595474362373352,0.8595474362373352,0.0,350.24169921875,356.0,59478.13671875,0.0,5190.82177734375,1.0,278.8585510253906,282.9653015136719,294.7328186035156,298.5796203613281,293.1499938964844,293.1499938964844,279.1499938964844,36350.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774048328399658,1.0,0.0,0.0,3.456408739089966,3.4564309120178223,7.971563036335283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.07763671875,0.0,1330.7523193359375,1895.4371337890625,0.0,4106.1240234375,0.862342894077301,1.0,0.0,3.0,1.0,0.0
18115860,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7442833185195923,0.4205793440341949,0.3867344558238983,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8611850142478943,0.6644962430000305,0.6359161734580994,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.893774688243866,0.7449842095375061,0.5241798162460327,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7455875873565674,0.4231608211994171,0.4095137417316437,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6260693669319153,0.245391234755516,1.1491811275482178,284.9765319824219,284.95001220703125,300.246337890625,291.70037841796875,298.0078125,297.2587280273437,284.9743347167969,1.0,0.7634421586990356,0.3371121883392334,0.3371121883392334,1.0,1.0,-3.729968547821045,0.9343446493148804,2.795624017715454,0.0947259962558746,0.9051644802093506,0.9051644802093506,0.0,353.0793151855469,359.0,59261.6484375,0.0,5211.55517578125,1.0,279.1414489746094,283.0270690917969,294.6821594238281,298.4386901855469,293.1499938964844,293.1499938964844,278.8500061035156,35663.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703815579414368,1.0,0.0,0.0,3.649620056152344,3.649643898010254,8.887683407010627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.103515625,0.0,1530.2274169921875,1895.4371337890625,0.0,4044.56884765625,0.906631588935852,1.0,0.0,3.0,1.0,0.0
18115920,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7442833185195923,0.4205793440341949,0.3867344558238983,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8611850142478943,0.6644962430000305,0.6359161734580994,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.893774688243866,0.7449842095375061,0.5241798162460327,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7455875873565674,0.4231608211994171,0.4095137417316437,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6260693669319153,0.245391234755516,1.1491811275482178,284.9765319824219,284.95001220703125,300.246337890625,291.70037841796875,298.0078125,297.2587280273437,284.9743347167969,1.0,0.7634421586990356,0.3371121883392334,0.3371121883392334,1.0,1.0,-3.729968547821045,0.9343446493148804,2.795624017715454,0.0947259962558746,0.9051644802093506,0.9051644802093506,0.0,353.0793151855469,359.0,59261.6484375,0.0,5211.55517578125,1.0,279.1414489746094,283.0270690917969,294.6821594238281,298.4386901855469,293.1499938964844,293.1499938964844,278.8500061035156,35663.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703815579414368,1.0,0.0,0.0,3.649620056152344,3.649643898010254,8.887683407010627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.103515625,0.0,1530.2274169921875,1895.4371337890625,0.0,4044.56884765625,0.906631588935852,1.0,0.0,3.0,1.0,0.0
18115980,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.742274820804596,0.4192485511302948,0.3857852816581726,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8586726188659668,0.6623517274856567,0.6341797709465027,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8934038281440735,0.7484413385391235,0.5267688632011414,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7439898252487183,0.4226321876049042,0.4092439115047455,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.6248182058334351,0.2451229691505432,1.1489043235778809,284.9285888671875,284.95001220703125,300.23004150390625,291.6874694824219,298.00018310546875,297.2552795410156,284.9330139160156,1.0,0.7647883296012878,0.3367583155632019,0.3367583155632019,1.0,1.0,-3.7291994094848633,0.9329417943954468,2.796257495880127,0.093538761138916,0.8578930497169495,0.8578930497169495,0.0,356.2821044921875,362.0,59364.734375,0.0,5229.66015625,1.0,278.8585510253906,282.9680480957031,294.70684814453125,298.546630859375,293.1499938964844,293.1499938964844,279.1499938964844,36361.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97775799036026,1.0,0.0,0.0,3.4469265937805176,3.446948766708374,7.927885121716827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.74951171875,0.0,1321.31298828125,1895.4371337890625,0.0,4109.20458984375,0.8602136969566345,1.0,0.0,3.0,1.0,0.0
18116040,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.742274820804596,0.4192485511302948,0.3857852816581726,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8586726188659668,0.6623517274856567,0.6341797709465027,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8934038281440735,0.7484413385391235,0.5267688632011414,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7439898252487183,0.4226321876049042,0.4092439115047455,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.6248182058334351,0.2451229691505432,1.1489043235778809,284.9285888671875,284.95001220703125,300.23004150390625,291.6874694824219,298.00018310546875,297.2552795410156,284.9330139160156,1.0,0.7647883296012878,0.3367583155632019,0.3367583155632019,1.0,1.0,-3.7291994094848633,0.9329417943954468,2.796257495880127,0.093538761138916,0.8578930497169495,0.8578930497169495,0.0,356.2821044921875,362.0,59364.734375,0.0,5229.66015625,1.0,278.8585510253906,282.9680480957031,294.70684814453125,298.546630859375,293.1499938964844,293.1499938964844,279.1499938964844,36361.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97775799036026,1.0,0.0,0.0,3.4469265937805176,3.446948766708374,7.927885121716827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.74951171875,0.0,1321.31298828125,1895.4371337890625,0.0,4109.20458984375,0.8602136969566345,1.0,0.0,3.0,1.0,0.0
18116100,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.741381049156189,0.4188864827156067,0.385378360748291,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8575262427330017,0.6615851521492004,0.6333673596382141,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8933457732200623,0.75057053565979,0.5281404852867126,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7432734370231628,0.4225608706474304,0.4091331362724304,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.6242489814758301,0.2451015263795852,1.1487785577774048,284.97607421875,284.95001220703125,300.22198486328125,291.6810913085937,297.99871826171875,297.25665283203125,284.9735107421875,1.0,0.7654529809951782,0.3365813791751861,0.3365813791751861,1.0,1.0,-3.729093313217163,0.9323266744613647,2.796766757965088,0.0928870663046836,0.8948801159858704,0.8948801159858704,0.0,357.7584533691406,362.0,59170.3046875,0.0,5238.76025390625,1.0,279.09832763671875,283.0230712890625,294.653076171875,298.3664245605469,293.1499938964844,293.1499938964844,279.1499938964844,35463.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722720980644226,1.0,0.0,0.0,3.601532220840454,3.601555585861206,8.655016472403076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.931640625,0.0,1475.948974609375,1895.4371337890625,0.0,4061.194091796875,0.8957359790802002,1.0,0.0,3.0,1.0,0.0
18116160,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7406423687934875,0.4184841215610504,0.3850969672203064,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8565425872802734,0.6607942581176758,0.6327032446861267,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8934549689292908,0.7526230216026306,0.5296283960342407,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7426941394805908,0.422482967376709,0.4091233313083648,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6238009929656982,0.2450914531946182,1.148982048034668,284.97509765625,284.95001220703125,300.2139587402344,291.6747436523437,297.9970092773437,297.25762939453125,284.9739990234375,1.0,0.7661750912666321,0.3364094495773315,0.3364094495773315,1.0,1.0,-3.729979276657105,0.9320201873779296,2.797959089279175,0.0923766940832138,0.902286410331726,0.902286410331726,0.0,359.11676025390625,365.0,59127.9609375,0.0,5250.0830078125,1.0,279.141845703125,283.0290832519531,294.6562805175781,298.40582275390625,293.1499938964844,293.1499938964844,278.8500061035156,35706.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97071635723114,1.0,0.0,0.0,3.637529134750366,3.637552976608277,8.828892532619648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.208984375,0.0,1517.1484375,1895.4371337890625,0.0,4047.515869140625,0.9035922288894652,1.0,0.0,3.0,1.0,0.0
18116220,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7386894226074219,0.4171549081802368,0.3841457664966583,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8540992736816406,0.6586474776268005,0.6309567093849182,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8930968046188354,0.7560460567474365,0.5321917533874512,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7411355972290039,0.4219363331794739,0.4088341295719147,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.6225718259811401,0.2448224425315857,1.148694396018982,284.9281005859375,284.95001220703125,300.19805908203125,291.6621398925781,297.9891967773437,297.2537536621094,284.9328308105469,1.0,0.7675050497055054,0.3360655605792999,0.3360655605792999,1.0,1.0,-3.729127883911133,0.9306259751319884,2.798501968383789,0.0912194103002548,0.8558608889579773,0.8558608889579773,0.0,362.314453125,368.0,59251.30859375,0.0,5267.90087890625,1.0,278.858642578125,282.9700622558594,294.6815490722656,298.5145874023437,293.1499938964844,293.1499938964844,279.1499938964844,36374.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978090763092041,1.0,0.0,0.0,3.43786358833313,3.4378855228424072,7.886250159572228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.220703125,0.0,1312.3570556640625,1895.4371337890625,0.0,4112.10498046875,0.8580694198608398,1.0,0.0,3.0,1.0,0.0
18116280,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7386894226074219,0.4171549081802368,0.3841457664966583,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8540992736816406,0.6586474776268005,0.6309567093849182,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8930968046188354,0.7560460567474365,0.5321917533874512,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7411355972290039,0.4219363331794739,0.4088341295719147,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.6225718259811401,0.2448224425315857,1.148694396018982,284.9281005859375,284.95001220703125,300.19805908203125,291.6621398925781,297.9891967773437,297.2537536621094,284.9328308105469,1.0,0.7675050497055054,0.3360655605792999,0.3360655605792999,1.0,1.0,-3.729127883911133,0.9306259751319884,2.798501968383789,0.0912194103002548,0.8558608889579773,0.8558608889579773,0.0,362.314453125,368.0,59251.30859375,0.0,5267.90087890625,1.0,278.858642578125,282.9700622558594,294.6815490722656,298.5145874023437,293.1499938964844,293.1499938964844,279.1499938964844,36374.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978090763092041,1.0,0.0,0.0,3.43786358833313,3.4378855228424072,7.886250159572228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.220703125,0.0,1312.3570556640625,1895.4371337890625,0.0,4112.10498046875,0.8580694198608398,1.0,0.0,3.0,1.0,0.0
18116340,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7370982766151428,0.4163877069950104,0.3834519386291504,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8520288467407227,0.6570892930030823,0.6294776797294617,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8931503295898438,0.7601959705352783,0.5350247025489807,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7398681640625,0.4217675030231476,0.4086929559707641,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6215700507164001,0.2447899132966995,1.1487611532211304,284.9755554199219,284.95001220703125,300.1822814941406,291.6496276855469,297.9862060546875,297.25616455078125,284.97320556640625,1.0,0.7688770890235901,0.3357217013835907,0.3357217013835907,1.0,1.0,-3.729827880859375,0.9296973943710328,2.800130605697632,0.0900732353329658,0.9010257720947266,0.9010257720947266,0.0,365.1474609375,371.0,59065.421875,0.0,5288.080078125,1.0,279.1413269042969,283.0301818847656,294.6312255859375,298.374755859375,293.1499938964844,293.1499938964844,279.45001220703125,35665.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710276126861572,1.0,0.0,0.0,3.6344940662384033,3.6345179080963135,8.81416553966119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.623046875,0.0,1513.49658203125,1895.4371337890625,0.0,4050.2548828125,0.9030362963676452,1.0,0.0,3.0,1.0,0.0
18116400,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7370982766151428,0.4163877069950104,0.3834519386291504,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8520288467407227,0.6570892930030823,0.6294776797294617,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8931503295898438,0.7601959705352783,0.5350247025489807,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7398681640625,0.4217675030231476,0.4086929559707641,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6215700507164001,0.2447899132966995,1.1487611532211304,284.9755554199219,284.95001220703125,300.1822814941406,291.6496276855469,297.9862060546875,297.25616455078125,284.97320556640625,1.0,0.7688770890235901,0.3357217013835907,0.3357217013835907,1.0,1.0,-3.729827880859375,0.9296973943710328,2.800130605697632,0.0900732353329658,0.9010257720947266,0.9010257720947266,0.0,365.1474609375,371.0,59065.421875,0.0,5288.080078125,1.0,279.1413269042969,283.0301818847656,294.6312255859375,298.374755859375,293.1499938964844,293.1499938964844,279.45001220703125,35665.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710276126861572,1.0,0.0,0.0,3.6344940662384033,3.6345179080963135,8.81416553966119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.623046875,0.0,1513.49658203125,1895.4371337890625,0.0,4050.2548828125,0.9030362963676452,1.0,0.0,3.0,1.0,0.0
18116460,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7357487678527832,0.4157500267028808,0.3829697966575622,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8502197265625,0.6557063460350037,0.6282673478126526,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8934460282325745,0.7644702196121216,0.5380405783653259,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7388299107551575,0.4217453002929687,0.4087540507316589,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.62079256772995,0.2448937892913818,1.1495989561080933,285.00958251953125,284.95001220703125,300.1666259765625,291.63720703125,297.9842529296875,297.2597961425781,285.0077819824219,1.0,0.7704145312309265,0.3353868424892425,0.3353868424892425,1.0,1.0,-3.7325007915496826,0.929381251335144,2.803119421005249,0.0891426876187324,0.9646334052085876,0.9646334052085876,0.0,367.8444519042969,374.0,58759.51171875,0.0,5313.36279296875,1.0,279.44256591796875,283.0848999023437,294.6257629394531,298.3388977050781,293.1499938964844,293.1499938964844,279.1499938964844,35559.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662652015686036,1.0,0.0,0.0,3.8593947887420654,3.859420776367188,9.938747780324777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.1044921875,0.0,1775.364013671875,1895.4371337890625,0.0,4008.233642578125,0.9536824822425842,1.0,0.0,3.0,1.0,0.0
