time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116520,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7357487678527832,0.4157500267028808,0.3829697966575622,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8502197265625,0.6557063460350037,0.6282673478126526,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8934460282325745,0.7644702196121216,0.5380405783653259,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7388299107551575,0.4217453002929687,0.4087540507316589,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.62079256772995,0.2448937892913818,1.1495989561080933,285.00958251953125,284.95001220703125,300.1666259765625,291.63720703125,297.9842529296875,297.2597961425781,285.0077819824219,1.0,0.7704145312309265,0.3353868424892425,0.3353868424892425,1.0,1.0,-3.7325007915496826,0.929381251335144,2.803119421005249,0.0891426876187324,0.9646334052085876,0.9646334052085876,0.0,367.8444519042969,374.0,58759.51171875,0.0,5313.36279296875,1.0,279.44256591796875,283.0848999023437,294.6257629394531,298.3388977050781,293.1499938964844,293.1499938964844,279.1499938964844,35559.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662652015686036,1.0,0.0,0.0,3.8593947887420654,3.859420776367188,9.938747780324777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.1044921875,0.0,1775.364013671875,1895.4371337890625,0.0,4008.233642578125,0.9536824822425842,1.0,0.0,3.0,1.0,0.0
18116580,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7337121963500977,0.4142524600028991,0.381924957036972,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8477243781089783,0.6534035801887512,0.6264424324035645,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8929088115692139,0.7676101326942444,0.5404598116874695,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7372040748596191,0.4210724234580993,0.4084056913852691,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6195075511932373,0.2445789873600006,1.149339199066162,284.9253845214844,284.95001220703125,300.1510314941406,291.6248779296875,297.9745178222656,297.25323486328125,284.9271850585937,1.0,0.7717787027359009,0.3350519835948944,0.3350519835948944,1.0,1.0,-3.731234073638916,0.927891492843628,2.803342580795288,0.0880217999219894,0.902492880821228,0.902492880821228,0.0,371.26373291015625,362.0,59196.31640625,0.0,5331.32861328125,1.0,279.15692138671875,282.9829406738281,294.6564636230469,298.4808349609375,293.1499938964844,293.1499938964844,278.8500061035156,36320.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766515493392944,1.0,0.0,0.0,3.693506956100464,3.6935315132141113,9.10271921839012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.41796875,0.0,1584.5408935546875,1895.4371337890625,0.0,4099.54931640625,0.9133635759353638,1.0,0.0,3.0,1.0,0.0
18116640,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7337121963500977,0.4142524600028991,0.381924957036972,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8477243781089783,0.6534035801887512,0.6264424324035645,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8929088115692139,0.7676101326942444,0.5404598116874695,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7372040748596191,0.4210724234580993,0.4084056913852691,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6195075511932373,0.2445789873600006,1.149339199066162,284.9253845214844,284.95001220703125,300.1510314941406,291.6248779296875,297.9745178222656,297.25323486328125,284.9271850585937,1.0,0.7717787027359009,0.3350519835948944,0.3350519835948944,1.0,1.0,-3.731234073638916,0.927891492843628,2.803342580795288,0.0880217999219894,0.902492880821228,0.902492880821228,0.0,371.26373291015625,362.0,59196.31640625,0.0,5331.32861328125,1.0,279.15692138671875,282.9829406738281,294.6564636230469,298.4808349609375,293.1499938964844,293.1499938964844,278.8500061035156,36320.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766515493392944,1.0,0.0,0.0,3.693506956100464,3.6935315132141113,9.10271921839012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.41796875,0.0,1584.5408935546875,1895.4371337890625,0.0,4099.54931640625,0.9133635759353638,1.0,0.0,3.0,1.0,0.0
18116700,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7337234020233154,0.4134285449981689,0.3812034726142883,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8477520942687988,0.6521469354629517,0.6252918839454651,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8940960764884949,0.769085168838501,0.541503369808197,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7374240756034851,0.4206379354000091,0.4080061614513397,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6197028756141663,0.2443384826183319,1.1482356786727903,284.88677978515625,284.95001220703125,300.14324951171875,291.61871337890625,297.9690856933594,297.2492980957031,284.89404296875,1.0,0.770645260810852,0.3348845243453979,0.3348845243453979,1.0,1.0,-3.728434801101685,0.9265030026435852,2.801931858062744,0.0873338803648948,0.8584311604499817,0.8584311604499817,0.0,370.0450744628906,362.0,59253.72265625,0.0,5315.083984375,1.0,278.9013061523437,282.936279296875,294.6639404296875,298.5697631835937,293.1499938964844,293.1499938964844,278.8500061035156,36946.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982049286365509,1.0,0.0,0.0,3.500927925109864,3.500950574874878,8.178236043931975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.7080078125,0.0,1380.34619140625,1895.4371337890625,0.0,4146.51123046875,0.8694314956665039,1.0,0.0,3.0,1.0,0.0
18116760,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7343260645866394,0.4127880036830902,0.3804427683353424,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8484933972358704,0.6510660648345947,0.6240853667259216,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8961033821105957,0.7708007097244263,0.5425174832344055,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7382280826568604,0.4203130304813385,0.4075379967689514,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6203769445419312,0.2441606223583221,1.1467812061309814,284.9001159667969,284.95001220703125,300.135498046875,291.6125793457031,297.96533203125,297.2475891113281,284.9036865234375,1.0,0.7689329981803894,0.3347293734550476,0.3347293734550476,1.0,1.0,-3.724973201751709,0.9249600172042848,2.800013303756714,0.0865504220128059,0.8506802916526794,0.8506802916526794,0.0,367.28521728515625,350.0,59183.38671875,0.0,5287.0634765625,1.0,278.8589172363281,282.9432067871094,294.6291809082031,298.4713439941406,293.1499938964844,293.1499938964844,279.1499938964844,36507.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822842478752136,1.0,0.0,0.0,3.455300807952881,3.4553232192993164,7.966453949848074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.41552734375,0.0,1330.749755859375,1895.4371337890625,0.0,4148.54736328125,0.8595558404922485,1.0,0.0,3.0,1.0,0.0
18116820,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.7372260093688965,0.4121516942977905,0.3794100880622864,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8519007563591003,0.6495936512947083,0.6222054958343506,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9023101329803468,0.775007963180542,0.5450368523597717,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.7414557933807373,0.4201732873916626,0.4069413542747497,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.6230877637863159,0.2441796958446502,1.1447945833206177,284.96142578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9635925292969,297.2516174316406,284.95880126953125,1.0,0.7645694613456726,0.3344190716743469,0.3344190716743469,1.0,1.0,-3.721386432647705,0.922871232032776,2.7985153198242188,0.0852067098021507,0.8950701951980591,0.8950701951980591,0.0,358.6848449707031,338.0,58820.95703125,0.0,5221.591796875,1.0,279.1413269042969,283.0210266113281,294.5722961425781,298.30255126953125,293.1499938964844,293.1499938964844,279.45001220703125,35735.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729373455047609,1.0,0.0,0.0,3.6270501613616943,3.6270737648010254,8.778097821959818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.314453125,0.0,1505.8165283203125,1895.4371337890625,0.0,4067.034423828125,0.8998874425888062,1.0,0.0,3.0,1.0,0.0
18116880,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.7372260093688965,0.4121516942977905,0.3794100880622864,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8519007563591003,0.6495936512947083,0.6222054958343506,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9023101329803468,0.775007963180542,0.5450368523597717,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.7414557933807373,0.4201732873916626,0.4069413542747497,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.6230877637863159,0.2441796958446502,1.1447945833206177,284.96142578125,284.95001220703125,300.1199951171875,291.60028076171875,297.9635925292969,297.2516174316406,284.95880126953125,1.0,0.7645694613456726,0.3344190716743469,0.3344190716743469,1.0,1.0,-3.721386432647705,0.922871232032776,2.7985153198242188,0.0852067098021507,0.8950701951980591,0.8950701951980591,0.0,358.6848449707031,338.0,58820.95703125,0.0,5221.591796875,1.0,279.1413269042969,283.0210266113281,294.5722961425781,298.30255126953125,293.1499938964844,293.1499938964844,279.45001220703125,35735.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729373455047609,1.0,0.0,0.0,3.6270501613616943,3.6270737648010254,8.778097821959818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.314453125,0.0,1505.8165283203125,1895.4371337890625,0.0,4067.034423828125,0.8998874425888062,1.0,0.0,3.0,1.0,0.0
18116940,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7413337230682373,0.4117009937763214,0.3785986304283142,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8567382097244263,0.6483527421951294,0.6206066012382507,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.910378098487854,0.7793691754341125,0.5477312207221985,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7459228038787842,0.4202583134174347,0.4065759778022766,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6268340349197388,0.2444322407245636,1.1437673568725586,285.0033874511719,284.95001220703125,300.1044616699219,291.5879821777344,297.9630432128906,297.2571105957031,285.0016784667969,1.0,0.7595859169960022,0.3341087400913238,0.3341087400913238,1.0,1.0,-3.720051765441896,0.9214487671852112,2.798602819442749,0.0840800777077674,0.9578381180763244,0.9578381180763244,0.0,348.1114807128906,326.0,58418.5,0.0,5150.404296875,1.0,279.4424133300781,283.0859680175781,294.5699462890625,298.2608337402344,293.1499938964844,293.1499938964844,279.1499938964844,35576.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668316841125488,1.0,0.0,0.0,3.8360092639923096,3.836035251617432,9.818668331718072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.6044921875,0.0,1746.79736328125,1895.4371337890625,0.0,4013.2451171875,0.9487255215644836,1.0,0.0,3.0,1.0,0.0
18117000,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7413337230682373,0.4117009937763214,0.3785986304283142,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8567382097244263,0.6483527421951294,0.6206066012382507,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.910378098487854,0.7793691754341125,0.5477312207221985,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7459228038787842,0.4202583134174347,0.4065759778022766,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6268340349197388,0.2444322407245636,1.1437673568725586,285.0033874511719,284.95001220703125,300.1044616699219,291.5879821777344,297.9630432128906,297.2571105957031,285.0016784667969,1.0,0.7595859169960022,0.3341087400913238,0.3341087400913238,1.0,1.0,-3.720051765441896,0.9214487671852112,2.798602819442749,0.0840800777077674,0.9578381180763244,0.9578381180763244,0.0,348.1114807128906,326.0,58418.5,0.0,5150.404296875,1.0,279.4424133300781,283.0859680175781,294.5699462890625,298.2608337402344,293.1499938964844,293.1499938964844,279.1499938964844,35576.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668316841125488,1.0,0.0,0.0,3.8360092639923096,3.836035251617432,9.818668331718072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.6044921875,0.0,1746.79736328125,1895.4371337890625,0.0,4013.2451171875,0.9487255215644836,1.0,0.0,3.0,1.0,0.0
18117060,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7453451752662659,0.4104450047016144,0.3772349059581756,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8615994453430176,0.6462443470954895,0.618401288986206,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.918893814086914,0.7826164364814758,0.5498127937316895,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7504276633262634,0.4197463691234588,0.4058162569999695,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.6305756568908691,0.2443308383226394,1.14178204536438,284.9256286621094,284.95001220703125,300.0888977050781,291.5756530761719,297.9549865722656,297.25262451171875,284.9274597167969,1.0,0.7540385127067566,0.3338749706745147,0.3338749706745147,1.0,1.0,-3.7149658203125,0.9191570281982422,2.7958085536956787,0.0830200314521789,0.8968492150306702,0.8968492150306702,0.0,337.3825378417969,314.0,58761.2265625,0.0,5067.1875,1.0,279.1571044921875,282.9922180175781,294.6034851074219,298.39959716796875,293.1499938964844,293.1499938964844,279.45001220703125,36327.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764965772628784,1.0,0.0,0.0,3.6587071418762207,3.65873122215271,8.931996831051947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.37109375,0.0,1545.3330078125,1895.4371337890625,0.0,4098.1962890625,0.9062018990516664,1.0,0.0,3.0,1.0,0.0
18117120,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7453451752662659,0.4104450047016144,0.3772349059581756,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8615994453430176,0.6462443470954895,0.618401288986206,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.918893814086914,0.7826164364814758,0.5498127937316895,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7504276633262634,0.4197463691234588,0.4058162569999695,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.6305756568908691,0.2443308383226394,1.14178204536438,284.9256286621094,284.95001220703125,300.0888977050781,291.5756530761719,297.9549865722656,297.25262451171875,284.9274597167969,1.0,0.7540385127067566,0.3338749706745147,0.3338749706745147,1.0,1.0,-3.7149658203125,0.9191570281982422,2.7958085536956787,0.0830200314521789,0.8968492150306702,0.8968492150306702,0.0,337.3825378417969,314.0,58761.2265625,0.0,5067.1875,1.0,279.1571044921875,282.9922180175781,294.6034851074219,298.39959716796875,293.1499938964844,293.1499938964844,279.45001220703125,36327.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764965772628784,1.0,0.0,0.0,3.6587071418762207,3.65873122215271,8.931996831051947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.37109375,0.0,1545.3330078125,1895.4371337890625,0.0,4098.1962890625,0.9062018990516664,1.0,0.0,3.0,1.0,0.0
18117180,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7503246068954468,0.4098984599113464,0.3761692643165588,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8675292730331421,0.644849956035614,0.6164790391921997,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9289952516555786,0.7868226170539856,0.5522320866584778,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7558354735374451,0.4197002351284027,0.4052006602287292,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6349940896034241,0.2445186525583267,1.1400734186172483,284.9870300292969,284.95001220703125,300.0732727050781,291.5632629394531,297.9533996582031,297.2565612792969,284.9854736328125,1.0,0.7482686638832092,0.3336412012577057,0.3336412012577057,1.0,1.0,-3.711479187011719,0.9173539876937866,2.7941253185272217,0.0819449350237846,0.9575297236442566,0.9575297236442566,0.0,325.7406311035156,302.0,58314.59765625,0.0,4983.10107421875,1.0,279.44293212890625,283.0723571777344,294.54718017578125,298.2448425292969,293.1499938964844,293.1499938964844,279.1499938964844,35670.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697011709213256,1.0,0.0,0.0,3.843460321426392,3.843486070632935,9.8568489192985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.2685546875,0.0,1756.6435546875,1895.4371337890625,0.0,4038.57568359375,0.9500635862350464,1.0,0.0,3.0,1.0,0.0
18117240,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7503246068954468,0.4098984599113464,0.3761692643165588,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8675292730331421,0.644849956035614,0.6164790391921997,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9289952516555786,0.7868226170539856,0.5522320866584778,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7558354735374451,0.4197002351284027,0.4052006602287292,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6349940896034241,0.2445186525583267,1.1400734186172483,284.9870300292969,284.95001220703125,300.0732727050781,291.5632629394531,297.9533996582031,297.2565612792969,284.9854736328125,1.0,0.7482686638832092,0.3336412012577057,0.3336412012577057,1.0,1.0,-3.711479187011719,0.9173539876937866,2.7941253185272217,0.0819449350237846,0.9575297236442566,0.9575297236442566,0.0,325.7406311035156,302.0,58314.59765625,0.0,4983.10107421875,1.0,279.44293212890625,283.0723571777344,294.54718017578125,298.2448425292969,293.1499938964844,293.1499938964844,279.1499938964844,35670.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697011709213256,1.0,0.0,0.0,3.843460321426392,3.843486070632935,9.8568489192985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.2685546875,0.0,1756.6435546875,1895.4371337890625,0.0,4038.57568359375,0.9500635862350464,1.0,0.0,3.0,1.0,0.0
18117300,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7529117465019226,0.4092792570590973,0.3755836486816406,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8706233501434326,0.6438023447990417,0.6154718995094299,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9341707229614258,0.788408637046814,0.5533556938171387,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7586693167686462,0.4194514751434326,0.4048762917518616,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6373164653778076,0.2444890141487121,1.139262557029724,284.9081420898437,284.95001220703125,300.0654296875,291.5570678710937,297.9493408203125,297.2542724609375,284.91375732421875,1.0,0.7453398108482361,0.3335243165493011,0.3335243165493011,1.0,1.0,-3.709554672241211,0.9163951873779296,2.793159484863281,0.0814918503165245,0.8988235592842102,0.8988235592842102,0.0,319.941162109375,302.0,58608.2421875,0.0,4940.71337890625,1.0,279.19512939453125,282.9849548339844,294.59136962890625,298.4220275878906,293.1499938964844,293.1499938964844,279.1499938964844,36720.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760010838508606,1.0,0.0,0.0,3.6901679039001465,3.690192461013794,9.086267596103426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.16796875,0.0,1583.77001953125,1895.4371337890625,0.0,4093.866943359375,0.9115410447120668,1.0,0.0,3.0,1.0,0.0
18117360,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7553781270980835,0.4087191224098205,0.3748246133327484,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.873607337474823,0.6427999138832092,0.6142673492431641,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9391619563102722,0.7901016473770142,0.5542972087860107,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7614109516143799,0.4192138612270355,0.4044099450111389,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6395561099052429,0.2444504052400589,1.1380139589309692,284.9151611328125,284.95001220703125,300.0575561523437,291.5508117675781,297.94580078125,297.252685546875,284.9160461425781,1.0,0.7423027157783508,0.3334197700023651,0.3334197700023651,1.0,1.0,-3.706261157989502,0.9150720834732056,2.791188955307007,0.0809115320444107,0.8930426239967346,0.8930426239967346,0.0,314.2714538574219,290.0,58629.54296875,0.0,4895.22607421875,1.0,279.156982421875,282.9837341308594,294.5720520019531,298.36041259765625,293.1499938964844,293.1499938964844,279.45001220703125,36345.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776166081428528,1.0,0.0,0.0,3.658730745315552,3.658754825592041,8.932112791626423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.47412109375,0.0,1545.4932861328125,1895.4371337890625,0.0,4107.9716796875,0.9052808880805968,1.0,0.0,3.0,1.0,0.0
18117420,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7614697813987732,0.4082449376583099,0.373812586069107,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8807982802391052,0.6414779424667358,0.6123985648155212,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9503936171531676,0.7943347096443176,0.5567272305488586,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7679628729820251,0.4192180633544922,0.4038238525390625,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6449105739593506,0.2446942329406738,1.1364659070968628,284.9813842773437,284.95001220703125,300.04168701171875,291.5382385253906,297.944580078125,297.2571105957031,284.979736328125,1.0,0.7363113164901733,0.3332106173038482,0.3332106173038482,1.0,1.0,-3.703145027160645,0.913461685180664,2.7896833419799805,0.0799486711621284,0.9528496265411376,0.9528496265411376,0.0,302.21685791015625,278.0,58136.3984375,0.0,4809.9462890625,1.0,279.44287109375,283.0702514648437,294.51788330078125,298.2037048339844,293.1499938964844,293.1499938964844,279.1499938964844,35690.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699328541755676,1.0,0.0,0.0,3.833529710769653,3.833555459976196,9.805978606891586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.359375,0.0,1744.67138671875,1895.4371337890625,0.0,4040.6171875,0.9472482204437256,1.0,0.0,3.0,1.0,0.0
18117480,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7614697813987732,0.4082449376583099,0.373812586069107,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8807982802391052,0.6414779424667358,0.6123985648155212,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9503936171531676,0.7943347096443176,0.5567272305488586,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7679628729820251,0.4192180633544922,0.4038238525390625,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6449105739593506,0.2446942329406738,1.1364659070968628,284.9813842773437,284.95001220703125,300.04168701171875,291.5382385253906,297.944580078125,297.2571105957031,284.979736328125,1.0,0.7363113164901733,0.3332106173038482,0.3332106173038482,1.0,1.0,-3.703145027160645,0.913461685180664,2.7896833419799805,0.0799486711621284,0.9528496265411376,0.9528496265411376,0.0,302.21685791015625,278.0,58136.3984375,0.0,4809.9462890625,1.0,279.44287109375,283.0702514648437,294.51788330078125,298.2037048339844,293.1499938964844,293.1499938964844,279.1499938964844,35690.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699328541755676,1.0,0.0,0.0,3.833529710769653,3.833555459976196,9.805978606891586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.359375,0.0,1744.67138671875,1895.4371337890625,0.0,4040.6171875,0.9472482204437256,1.0,0.0,3.0,1.0,0.0
18117540,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7676243782043457,0.4071310460567474,0.3725221455097198,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8880978226661682,0.6394986510276794,0.6102476716041565,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.961120903491974,0.7976170778274536,0.5587942600250244,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7746698260307312,0.4187838137149811,0.403075098991394,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6504615545272827,0.2446850687265396,1.1346323490142822,284.91668701171875,284.95001220703125,300.0256652832031,291.5255432128906,297.9372253417969,297.2535095214844,284.9189147949219,1.0,0.7302214503288269,0.3330014944076538,0.3330014944076538,1.0,1.0,-3.698390007019043,0.911361813545227,2.7870280742645264,0.0789981260895729,0.8911994099617004,0.8911994099617004,0.0,290.5379943847656,266.0,58388.0859375,0.0,4722.49755859375,1.0,279.1572265625,282.99139404296875,294.544921875,298.31805419921875,293.1499938964844,293.1499938964844,279.45001220703125,36367.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775172472000122,1.0,0.0,0.0,3.635642766952514,3.635666608810425,8.819737900012115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.87744140625,0.0,1519.9898681640625,1895.4371337890625,0.0,4107.10498046875,0.9009719491004944,1.0,0.0,3.0,1.0,0.0
18117600,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7676243782043457,0.4071310460567474,0.3725221455097198,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8880978226661682,0.6394986510276794,0.6102476716041565,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.961120903491974,0.7976170778274536,0.5587942600250244,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7746698260307312,0.4187838137149811,0.403075098991394,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6504615545272827,0.2446850687265396,1.1346323490142822,284.91668701171875,284.95001220703125,300.0256652832031,291.5255432128906,297.9372253417969,297.2535095214844,284.9189147949219,1.0,0.7302214503288269,0.3330014944076538,0.3330014944076538,1.0,1.0,-3.698390007019043,0.911361813545227,2.7870280742645264,0.0789981260895729,0.8911994099617004,0.8911994099617004,0.0,290.5379943847656,266.0,58388.0859375,0.0,4722.49755859375,1.0,279.1572265625,282.99139404296875,294.544921875,298.31805419921875,293.1499938964844,293.1499938964844,279.45001220703125,36367.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775172472000122,1.0,0.0,0.0,3.635642766952514,3.635666608810425,8.819737900012115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.87744140625,0.0,1519.9898681640625,1895.4371337890625,0.0,4107.10498046875,0.9009719491004944,1.0,0.0,3.0,1.0,0.0
18117660,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7749403715133667,0.4067034125328064,0.3715507388114929,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8966090679168701,0.6382284164428711,0.6084265112876892,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9724212288856506,0.8018401861190796,0.5612154006958008,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7824617028236389,0.4188291430473327,0.4025257527828216,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.656962513923645,0.2449798882007599,1.1333017349243164,284.98162841796875,284.95001220703125,300.00946044921875,291.5127258300781,297.93609619140625,297.2580261230469,284.9800720214844,1.0,0.7241500020027161,0.3328221440315246,0.3328221440315246,1.0,1.0,-3.6956753730773926,0.9099665880203248,2.7857089042663574,0.078164167702198,0.9493516683578492,0.9493516683578492,0.0,278.3888244628906,254.0,57944.671875,0.0,4638.07568359375,1.0,279.4427490234375,283.0745849609375,294.49176025390625,298.1645812988281,293.1499938964844,293.1499938964844,279.1499938964844,35678.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697377681732178,1.0,0.0,0.0,3.816642999649048,3.816668748855591,9.719778972794302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.2099609375,0.0,1724.075439453125,1895.4371337890625,0.0,4038.898681640625,0.9440474510192872,1.0,0.0,3.0,1.0,0.0
18117720,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7749403715133667,0.4067034125328064,0.3715507388114929,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8966090679168701,0.6382284164428711,0.6084265112876892,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9724212288856506,0.8018401861190796,0.5612154006958008,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7824617028236389,0.4188291430473327,0.4025257527828216,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.656962513923645,0.2449798882007599,1.1333017349243164,284.98162841796875,284.95001220703125,300.00946044921875,291.5127258300781,297.93609619140625,297.2580261230469,284.9800720214844,1.0,0.7241500020027161,0.3328221440315246,0.3328221440315246,1.0,1.0,-3.6956753730773926,0.9099665880203248,2.7857089042663574,0.078164167702198,0.9493516683578492,0.9493516683578492,0.0,278.3888244628906,254.0,57944.671875,0.0,4638.07568359375,1.0,279.4427490234375,283.0745849609375,294.49176025390625,298.1645812988281,293.1499938964844,293.1499938964844,279.1499938964844,35678.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697377681732178,1.0,0.0,0.0,3.816642999649048,3.816668748855591,9.719778972794302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.2099609375,0.0,1724.075439453125,1895.4371337890625,0.0,4038.898681640625,0.9440474510192872,1.0,0.0,3.0,1.0,0.0
18117780,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7823621034622192,0.4056361019611358,0.3702987432479858,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.905292272567749,0.6363010406494141,0.6063204407691956,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9828349947929382,0.8051003217697144,0.5632659196853638,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7904371619224548,0.4184339344501495,0.4018106758594513,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.663741409778595,0.2450171709060669,1.131665825843811,284.9169006347656,284.95001220703125,299.9930114746094,291.49969482421875,297.92877197265625,297.2545166015625,284.9193420410156,1.0,0.7179980874061584,0.3326428234577179,0.3326428234577179,1.0,1.0,-3.69127893447876,0.908072590827942,2.7832064628601074,0.0773389562964439,0.8876129388809204,0.8876129388809204,0.0,266.6676330566406,242.0,58187.3046875,0.0,4551.75439453125,1.0,279.1573181152344,282.9958190917969,294.5190734863281,298.2796630859375,293.1499938964844,293.1499938964844,279.45001220703125,36373.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773268103599548,1.0,0.0,0.0,3.618680238723755,3.618704080581665,8.737630992072809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.712890625,0.0,1501.3760986328125,1895.4371337890625,0.0,4105.44384765625,0.8971689343452454,1.0,0.0,3.0,1.0,0.0
18117840,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7823621034622192,0.4056361019611358,0.3702987432479858,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.905292272567749,0.6363010406494141,0.6063204407691956,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9828349947929382,0.8051003217697144,0.5632659196853638,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7904371619224548,0.4184339344501495,0.4018106758594513,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.663741409778595,0.2450171709060669,1.131665825843811,284.9169006347656,284.95001220703125,299.9930114746094,291.49969482421875,297.92877197265625,297.2545166015625,284.9193420410156,1.0,0.7179980874061584,0.3326428234577179,0.3326428234577179,1.0,1.0,-3.69127893447876,0.908072590827942,2.7832064628601074,0.0773389562964439,0.8876129388809204,0.8876129388809204,0.0,266.6676330566406,242.0,58187.3046875,0.0,4551.75439453125,1.0,279.1573181152344,282.9958190917969,294.5190734863281,298.2796630859375,293.1499938964844,293.1499938964844,279.45001220703125,36373.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773268103599548,1.0,0.0,0.0,3.618680238723755,3.618704080581665,8.737630992072809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.712890625,0.0,1501.3760986328125,1895.4371337890625,0.0,4105.44384765625,0.8971689343452454,1.0,0.0,3.0,1.0,0.0
18117900,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7864880561828613,0.4054457545280456,0.3697416186332702,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9103145599365234,0.6356843709945679,0.6053298115730286,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.988055408000946,0.8072295188903809,0.5643786191940308,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7948054671287537,0.4184625744819641,0.4014798998832702,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6674811244010925,0.2451681494712829,1.1308610439300537,284.9847412109375,284.95001220703125,299.9847106933594,291.4931030273437,297.92822265625,297.2568664550781,284.98126220703125,1.0,0.7148980498313904,0.3325531482696533,0.3325531482696533,1.0,1.0,-3.6893837451934814,0.907219171524048,2.7821645736694336,0.0768578723073005,0.9377421140670776,0.9377421140670776,0.0,260.67315673828125,242.0,57817.1953125,0.0,4508.6796875,1.0,279.40191650390625,283.07421875,294.46173095703125,298.0867004394531,293.1499938964844,293.1499938964844,279.45001220703125,35402.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971346080303192,1.0,0.0,0.0,3.763233184814453,3.763258218765259,9.449645972381404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.38720703125,0.0,1658.219970703125,1895.4371337890625,0.0,4053.055908203125,0.932637095451355,1.0,0.0,3.0,1.0,0.0
18117960,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7911264896392822,0.405232697725296,0.3693543374538421,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.916121542453766,0.6350592374801636,0.6045318841934204,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9934106469154358,0.8092808723449707,0.5656622648239136,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7996522784233093,0.4185036420822143,0.4012880027294159,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6716749668121338,0.2453464865684509,1.130502700805664,284.97967529296875,284.95001220703125,299.9763488769531,291.4864807128906,297.92742919921875,297.25885009765625,284.9790954589844,1.0,0.7118697166442871,0.3324664533138275,0.3324664533138275,1.0,1.0,-3.68884015083313,0.906772255897522,2.7820677757263184,0.0765402242541313,0.9439323544502258,0.9439323544502258,0.0,254.50729370117188,230.0,57736.63671875,0.0,4468.3115234375,1.0,279.4431457519531,283.0775451660156,294.4654541015625,298.12646484375,293.1499938964844,293.1499938964844,279.1499938964844,35712.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695677757263184,1.0,0.0,0.0,3.798225164413452,3.798250675201416,9.626195378587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.6982421875,0.0,1702.174072265625,1895.4371337890625,0.0,4037.400146484375,0.9396662712097168,1.0,0.0,3.0,1.0,0.0
18118020,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7984923124313354,0.4041739404201507,0.3681926727294922,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9256787300109864,0.6331455707550049,0.6025257706642151,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.8128028512001038,0.5638998746871948,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8074995875358582,0.418113648891449,0.4006652235984802,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6786203384399414,0.245394080877304,1.1293295621871948,284.9149475097656,284.95001220703125,299.9593811035156,291.4730529785156,297.9202575683594,297.2560119628906,284.91729736328125,1.0,0.7051944732666016,0.3322930634021759,0.3322930634021759,1.0,1.0,-3.67649507522583,0.9024946093559264,2.774000406265259,0.0765049755573272,0.8823062777519226,0.8823062777519226,0.0,244.3079528808593,218.0,57914.11328125,0.0,4375.15283203125,1.0,279.157470703125,282.9984130859375,294.49249267578125,298.2399597167969,293.1499938964844,293.1499938964844,279.45001220703125,36406.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771790504455566,1.0,0.0,0.0,3.599350929260254,3.599374532699585,8.644536251267709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.21630859375,0.0,1480.547119140625,1895.4371337890625,0.0,4104.154296875,0.8924806714057922,1.0,0.0,3.0,1.0,0.0
18118080,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7984923124313354,0.4041739404201507,0.3681926727294922,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9256787300109864,0.6331455707550049,0.6025257706642151,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.8128028512001038,0.5638998746871948,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8074995875358582,0.418113648891449,0.4006652235984802,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6786203384399414,0.245394080877304,1.1293295621871948,284.9149475097656,284.95001220703125,299.9593811035156,291.4730529785156,297.9202575683594,297.2560119628906,284.91729736328125,1.0,0.7051944732666016,0.3322930634021759,0.3322930634021759,1.0,1.0,-3.67649507522583,0.9024946093559264,2.774000406265259,0.0765049755573272,0.8823062777519226,0.8823062777519226,0.0,244.3079528808593,218.0,57914.11328125,0.0,4375.15283203125,1.0,279.157470703125,282.9984130859375,294.49249267578125,298.2399597167969,293.1499938964844,293.1499938964844,279.45001220703125,36406.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771790504455566,1.0,0.0,0.0,3.599350929260254,3.599374532699585,8.644536251267709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.21630859375,0.0,1480.547119140625,1895.4371337890625,0.0,4104.154296875,0.8924806714057922,1.0,0.0,3.0,1.0,0.0
18118140,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8062704205513,0.4037097990512848,0.3673027753829956,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.93575918674469,0.6318299770355225,0.6007918119430542,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.8202295303344727,0.5468685030937195,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8153284192085266,0.4181099832057953,0.4001953601837158,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6859092116355896,0.2456923574209213,1.1285370588302612,284.97314453125,284.95001220703125,299.9421081542969,291.4593505859375,297.9283142089844,297.2738342285156,284.9725646972656,1.0,0.6975088715553284,0.3321197032928467,0.3321197032928467,1.0,1.0,-3.655611038208008,0.8957934975624084,2.759817600250244,0.0733809471130371,0.9324384331703186,0.9324384331703186,0.0,233.93516540527344,206.0,57210.828125,0.0,4248.32470703125,1.0,279.443115234375,283.0807189941406,294.43487548828125,298.0687866210937,293.1499938964844,293.1499938964844,279.1499938964844,35765.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687756896018982,1.0,0.0,0.0,3.760051965713501,3.760076999664306,9.433676382286648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.642578125,0.0,1657.2830810546875,1895.4371337890625,0.0,4030.41552734375,0.9310539960861206,1.0,0.0,3.0,1.0,0.0
18118200,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8062704205513,0.4037097990512848,0.3673027753829956,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.93575918674469,0.6318299770355225,0.6007918119430542,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.8202295303344727,0.5468685030937195,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8153284192085266,0.4181099832057953,0.4001953601837158,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6859092116355896,0.2456923574209213,1.1285370588302612,284.97314453125,284.95001220703125,299.9421081542969,291.4593505859375,297.9283142089844,297.2738342285156,284.9725646972656,1.0,0.6975088715553284,0.3321197032928467,0.3321197032928467,1.0,1.0,-3.655611038208008,0.8957934975624084,2.759817600250244,0.0733809471130371,0.9324384331703186,0.9324384331703186,0.0,233.93516540527344,206.0,57210.828125,0.0,4248.32470703125,1.0,279.443115234375,283.0807189941406,294.43487548828125,298.0687866210937,293.1499938964844,293.1499938964844,279.1499938964844,35765.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687756896018982,1.0,0.0,0.0,3.760051965713501,3.760076999664306,9.433676382286648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.642578125,0.0,1657.2830810546875,1895.4371337890625,0.0,4030.41552734375,0.9310539960861206,1.0,0.0,3.0,1.0,0.0
18118260,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8140206336975098,0.4027073383331299,0.3661728799343109,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9460858702659608,0.6299238801002502,0.598783016204834,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.8291339874267578,0.5295716524124146,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8231920599937439,0.4176956713199615,0.3995474278926849,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6936081647872925,0.2458163052797317,1.127620816230774,284.9113464355469,284.95001220703125,299.9244689941406,291.4454040527344,297.9384155273437,297.294189453125,284.9146728515625,1.0,0.6889404058456421,0.3321413695812225,0.3321413695812225,1.0,1.0,-3.629148244857788,0.8880075216293335,2.741140604019165,0.0715772062540054,0.8694251179695129,0.8694251179695129,0.0,223.5432891845703,194.0,57140.5234375,0.0,4112.9716796875,1.0,279.1578369140625,283.0101928710937,294.4583435058594,298.1603088378906,293.1499938964844,293.1499938964844,279.45001220703125,36465.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750062227249146,1.0,0.0,0.0,3.538388729095459,3.538411855697632,8.354190867976286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.5107421875,0.0,1415.882568359375,1895.4371337890625,0.0,4085.16552734375,0.8787863254547119,1.0,0.0,3.0,1.0,0.0
18118320,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8140206336975098,0.4027073383331299,0.3661728799343109,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9460858702659608,0.6299238801002502,0.598783016204834,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.8291339874267578,0.5295716524124146,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8231920599937439,0.4176956713199615,0.3995474278926849,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6936081647872925,0.2458163052797317,1.127620816230774,284.9113464355469,284.95001220703125,299.9244689941406,291.4454040527344,297.9384155273437,297.294189453125,284.9146728515625,1.0,0.6889404058456421,0.3321413695812225,0.3321413695812225,1.0,1.0,-3.629148244857788,0.8880075216293335,2.741140604019165,0.0715772062540054,0.8694251179695129,0.8694251179695129,0.0,223.5432891845703,194.0,57140.5234375,0.0,4112.9716796875,1.0,279.1578369140625,283.0101928710937,294.4583435058594,298.1603088378906,293.1499938964844,293.1499938964844,279.45001220703125,36465.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750062227249146,1.0,0.0,0.0,3.538388729095459,3.538411855697632,8.354190867976286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.5107421875,0.0,1415.882568359375,1895.4371337890625,0.0,4085.16552734375,0.8787863254547119,1.0,0.0,3.0,1.0,0.0
