time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118380,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8230223059654236,0.4023758172988891,0.3653771877288818,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9579689502716064,0.628688395023346,0.5970959067344666,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9990000128746032,0.8403059840202332,0.5103093385696411,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8324293494224548,0.4177302420139313,0.3990868628025055,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7027555704116821,0.2462919801473617,1.1274759769439695,284.9713439941406,284.95001220703125,299.906494140625,291.43115234375,297.95819091796875,297.3274230957031,284.968994140625,1.0,0.6799135804176331,0.3321630656719208,0.3321630656719208,1.0,1.0,-3.60225796699524,0.8801077604293823,2.7221500873565674,0.0696772336959838,0.9184201955795288,0.9184201955795288,0.0,212.44384765625,212.0,56517.40234375,0.0,3973.99169921875,1.0,279.4419860839844,283.0897216796875,294.4020690917969,297.989501953125,293.1499938964844,293.1499938964844,279.1499938964844,35714.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656192064285278,1.0,0.0,0.0,3.70756721496582,3.707591772079468,9.172154022962786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.2666015625,0.0,1595.9930419921875,1895.4371337890625,0.0,4002.514892578125,0.9194415211677552,1.0,0.0,3.0,1.0,0.0
18118440,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8230223059654236,0.4023758172988891,0.3653771877288818,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9579689502716064,0.628688395023346,0.5970959067344666,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9990000128746032,0.8403059840202332,0.5103093385696411,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8324293494224548,0.4177302420139313,0.3990868628025055,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7027555704116821,0.2462919801473617,1.1274759769439695,284.9713439941406,284.95001220703125,299.906494140625,291.43115234375,297.95819091796875,297.3274230957031,284.968994140625,1.0,0.6799135804176331,0.3321630656719208,0.3321630656719208,1.0,1.0,-3.60225796699524,0.8801077604293823,2.7221500873565674,0.0696772336959838,0.9184201955795288,0.9184201955795288,0.0,212.44384765625,212.0,56517.40234375,0.0,3973.99169921875,1.0,279.4419860839844,283.0897216796875,294.4020690917969,297.989501953125,293.1499938964844,293.1499938964844,279.1499938964844,35714.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656192064285278,1.0,0.0,0.0,3.70756721496582,3.707591772079468,9.172154022962786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.2666015625,0.0,1595.9930419921875,1895.4371337890625,0.0,4002.514892578125,0.9194415211677552,1.0,0.0,3.0,1.0,0.0
18118500,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8240867257118225,0.4019375443458557,0.3650769293308258,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9592317938804626,0.6277942061424255,0.596360981464386,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.8454866409301758,0.5077779293060303,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8336578011512756,0.4175735712051391,0.3989914059638977,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.704164981842041,0.2464683949947357,1.128269076347351,284.9112548828125,284.95001220703125,299.8973388671875,291.4239196777344,297.9651794433594,297.33984375,284.9183044433594,1.0,0.6793283224105835,0.3321739137172699,0.3321739137172699,1.0,1.0,-3.598773002624512,0.8791247010231018,2.7196483612060547,0.0690849348902702,0.8690049052238464,0.8690049052238464,0.0,210.9916839599609,212.0,56635.0390625,0.0,3956.072265625,1.0,279.198486328125,283.0267639160156,294.446533203125,298.1515808105469,293.1499938964844,293.1499938964844,279.1499938964844,36741.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708201885223388,1.0,0.0,0.0,3.529332399368286,3.529355525970459,8.311481565215217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.755859375,0.0,1408.3797607421875,1895.4371337890625,0.0,4048.4296875,0.8771673440933228,1.0,0.0,3.0,1.0,0.0
18118560,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8228604793548584,0.4015653729438782,0.3647412657737732,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9574846029281616,0.6269668936729431,0.5955814123153687,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.8497465252876282,0.5097426772117615,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.832586944103241,0.4174448847770691,0.3988862037658691,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7034157514572144,0.2466479688882827,1.1292226314544678,284.9158935546875,284.95001220703125,299.8880920410156,291.4165954589844,297.96881103515625,297.34722900390625,284.9188842773437,1.0,0.6803224086761475,0.3323018848896026,0.3323018848896026,1.0,1.0,-3.6008033752441406,0.8801213502883911,2.720682144165039,0.0694915428757667,0.8617108464241028,0.8617108464241028,0.0,212.0596923828125,230.0,56751.66796875,0.0,3967.9033203125,1.0,279.1581726074219,283.02105712890625,294.4307556152344,298.0996398925781,293.1499938964844,293.1499938964844,279.45001220703125,36390.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719446897506714,1.0,0.0,0.0,3.504712104797364,3.504734754562378,8.195925715881458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.9248046875,0.0,1380.2623291015625,1895.4371337890625,0.0,4058.317626953125,0.870840847492218,1.0,0.0,3.0,1.0,0.0
18118620,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8169988989830017,0.4012379944324493,0.3645813167095184,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9492043256759644,0.6258232593536377,0.5946178436279297,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.8561379313468933,0.5212612152099609,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8269757032394409,0.4175467789173126,0.399120420217514,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6985848546028137,0.2471723556518554,1.132475733757019,284.9813842773437,284.95001220703125,299.8692932128906,291.40167236328125,297.9693603515625,297.3525695800781,284.9794006347656,1.0,0.6860634088516235,0.3325577676296234,0.3325577676296234,1.0,1.0,-3.617485761642456,0.8859066963195801,2.731579065322876,0.0713444948196411,0.9206041097640992,0.9206041097640992,0.0,218.66102600097656,248.0,56708.8828125,0.0,4052.09375,1.0,279.44189453125,283.0960998535156,294.38238525390625,297.97021484375,293.1499938964844,293.1499938964844,279.1499938964844,35618.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645212292671204,1.0,0.0,0.0,3.7128634452819824,3.71288800239563,9.198378165820032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3447265625,0.0,1601.3367919921875,1895.4371337890625,0.0,3992.784423828125,0.9202687740325928,1.0,0.0,3.0,1.0,0.0
18118680,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8169988989830017,0.4012379944324493,0.3645813167095184,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9492043256759644,0.6258232593536377,0.5946178436279297,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.8561379313468933,0.5212612152099609,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8269757032394409,0.4175467789173126,0.399120420217514,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6985848546028137,0.2471723556518554,1.132475733757019,284.9813842773437,284.95001220703125,299.8692932128906,291.40167236328125,297.9693603515625,297.3525695800781,284.9794006347656,1.0,0.6860634088516235,0.3325577676296234,0.3325577676296234,1.0,1.0,-3.617485761642456,0.8859066963195801,2.731579065322876,0.0713444948196411,0.9206041097640992,0.9206041097640992,0.0,218.66102600097656,248.0,56708.8828125,0.0,4052.09375,1.0,279.44189453125,283.0960998535156,294.38238525390625,297.97021484375,293.1499938964844,293.1499938964844,279.1499938964844,35618.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645212292671204,1.0,0.0,0.0,3.7128634452819824,3.71288800239563,9.198378165820032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3447265625,0.0,1601.3367919921875,1895.4371337890625,0.0,3992.784423828125,0.9202687740325928,1.0,0.0,3.0,1.0,0.0
18118740,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8070293664932251,0.400157630443573,0.3641497194766998,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9354332089424132,0.623975932598114,0.5934447646141052,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.858573853969574,0.5406679511070251,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.817685604095459,0.41716268658638,0.3992747068405151,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.6901679635047913,0.2472549378871917,1.1352903842926023,284.9284973144531,284.95001220703125,299.8500061035156,291.38641357421875,297.95123291015625,297.3329772949219,284.9320068359375,1.0,0.6950274109840393,0.3328136801719665,0.3328136801719665,1.0,1.0,-3.642468690872192,0.8941490650177002,2.748319625854492,0.0739555582404136,0.8724998235702515,0.8724998235702515,0.0,229.95469665527344,266.0,57267.47265625,0.0,4188.27587890625,1.0,279.1580505371094,283.0250244140625,294.414306640625,298.1101379394531,293.1499938964844,293.1499938964844,279.45001220703125,36306.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738186597824096,1.0,0.0,0.0,3.534114360809326,3.53413724899292,8.334019412359339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.1142578125,0.0,1410.2451171875,1895.4371337890625,0.0,4074.76416015625,0.8788229823112488,1.0,0.0,3.0,1.0,0.0
18118800,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8070293664932251,0.400157630443573,0.3641497194766998,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9354332089424132,0.623975932598114,0.5934447646141052,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9990000128746032,0.858573853969574,0.5406679511070251,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.817685604095459,0.41716268658638,0.3992747068405151,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.6901679635047913,0.2472549378871917,1.1352903842926023,284.9284973144531,284.95001220703125,299.8500061035156,291.38641357421875,297.95123291015625,297.3329772949219,284.9320068359375,1.0,0.6950274109840393,0.3328136801719665,0.3328136801719665,1.0,1.0,-3.642468690872192,0.8941490650177002,2.748319625854492,0.0739555582404136,0.8724998235702515,0.8724998235702515,0.0,229.95469665527344,266.0,57267.47265625,0.0,4188.27587890625,1.0,279.1580505371094,283.0250244140625,294.414306640625,298.1101379394531,293.1499938964844,293.1499938964844,279.45001220703125,36306.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738186597824096,1.0,0.0,0.0,3.534114360809326,3.53413724899292,8.334019412359339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.1142578125,0.0,1410.2451171875,1895.4371337890625,0.0,4074.76416015625,0.8788229823112488,1.0,0.0,3.0,1.0,0.0
18118860,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7951988577842712,0.3993288278579712,0.3638581931591034,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9195758700370787,0.6224568486213684,0.5924681425094604,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.8590826988220215,0.5640526413917542,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8066843748092651,0.4169466495513916,0.3995464742183685,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6803451776504517,0.2472104281187057,1.1376622915267944,284.990478515625,284.95001220703125,299.8296813964844,291.3724975585937,297.9278869628906,297.3085632324219,284.9888000488281,1.0,0.7058231830596924,0.3323443531990051,0.3323443531990051,1.0,1.0,-3.672252893447876,0.901512324810028,2.770740509033203,0.0746253505349159,0.9345460534095764,0.9345460534095764,0.0,244.051025390625,269.0,57331.6484375,0.0,4356.91748046875,1.0,279.4421691894531,283.0951232910156,294.3625793457031,297.98828125,293.1499938964844,293.1499938964844,279.1499938964844,35581.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683426022529602,1.0,0.0,0.0,3.755311727523804,3.7553365230560303,9.409905601387436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.99609375,0.0,1650.2950439453125,1895.4371337890625,0.0,4026.59423828125,0.93072772026062,1.0,0.0,3.0,1.0,0.0
18118920,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7951988577842712,0.3993288278579712,0.3638581931591034,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9195758700370787,0.6224568486213684,0.5924681425094604,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.8590826988220215,0.5640526413917542,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8066843748092651,0.4169466495513916,0.3995464742183685,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6803451776504517,0.2472104281187057,1.1376622915267944,284.990478515625,284.95001220703125,299.8296813964844,291.3724975585937,297.9278869628906,297.3085632324219,284.9888000488281,1.0,0.7058231830596924,0.3323443531990051,0.3323443531990051,1.0,1.0,-3.672252893447876,0.901512324810028,2.770740509033203,0.0746253505349159,0.9345460534095764,0.9345460534095764,0.0,244.051025390625,269.0,57331.6484375,0.0,4356.91748046875,1.0,279.4421691894531,283.0951232910156,294.3625793457031,297.98828125,293.1499938964844,293.1499938964844,279.1499938964844,35581.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683426022529602,1.0,0.0,0.0,3.755311727523804,3.7553365230560303,9.409905601387436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.99609375,0.0,1650.2950439453125,1895.4371337890625,0.0,4026.59423828125,0.93072772026062,1.0,0.0,3.0,1.0,0.0
18118980,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7861303687095642,0.3975124657154083,0.3627977669239044,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9080446362495422,0.619949221611023,0.5907221436500549,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.8574265241622925,0.5815302133560181,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7980556488037109,0.4159621596336365,0.3991820216178894,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6728636622428894,0.2464348375797271,1.1368383169174194,284.926025390625,284.95001220703125,299.8077697753906,291.36151123046875,297.894287109375,297.2718505859375,284.9289245605469,1.0,0.7126595377922058,0.3318750262260437,0.3318750262260437,1.0,1.0,-3.6885015964508057,0.9047583937644958,2.783743143081665,0.0745817571878433,0.879757821559906,0.879757821559906,0.0,254.6765594482422,272.0,57767.65625,0.0,4468.47412109375,1.0,279.1576843261719,283.0140380859375,294.39117431640625,298.1217956542969,293.1499938964844,293.1499938964844,279.45001220703125,36334.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97805655002594,1.0,0.0,0.0,3.5754048824310303,3.5754282474517822,8.529896717845986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.72998046875,0.0,1454.19921875,1895.4371337890625,0.0,4111.80712890625,0.887722909450531,1.0,0.0,3.0,1.0,0.0
18119040,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7861303687095642,0.3975124657154083,0.3627977669239044,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9080446362495422,0.619949221611023,0.5907221436500549,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.8574265241622925,0.5815302133560181,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7980556488037109,0.4159621596336365,0.3991820216178894,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6728636622428894,0.2464348375797271,1.1368383169174194,284.926025390625,284.95001220703125,299.8077697753906,291.36151123046875,297.894287109375,297.2718505859375,284.9289245605469,1.0,0.7126595377922058,0.3318750262260437,0.3318750262260437,1.0,1.0,-3.6885015964508057,0.9047583937644958,2.783743143081665,0.0745817571878433,0.879757821559906,0.879757821559906,0.0,254.6765594482422,272.0,57767.65625,0.0,4468.47412109375,1.0,279.1576843261719,283.0140380859375,294.39117431640625,298.1217956542969,293.1499938964844,293.1499938964844,279.45001220703125,36334.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97805655002594,1.0,0.0,0.0,3.5754048824310303,3.5754282474517822,8.529896717845986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.72998046875,0.0,1454.19921875,1895.4371337890625,0.0,4111.80712890625,0.887722909450531,1.0,0.0,3.0,1.0,0.0
18119100,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7825844287872314,0.3968565762042999,0.3622193932533264,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9037798047065736,0.6189424395561218,0.5897843241691589,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.8571577072143555,0.5883265137672424,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7946927547454834,0.4156142175197601,0.398908793926239,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6698878407478333,0.2460702508687973,1.135710597038269,284.98876953125,284.95001220703125,299.7962646484375,291.3570556640625,297.8817138671875,297.25933837890625,284.9852905273437,1.0,0.7151747941970825,0.331640362739563,0.331640362739563,1.0,1.0,-3.69317078590393,0.9053623676300048,2.787808418273926,0.074175588786602,0.9288543462753296,0.9288543462753296,0.0,258.8041381835937,272.0,57498.51171875,0.0,4507.4912109375,1.0,279.4010925292969,283.0856018066406,294.3339233398437,297.93609619140625,293.1499938964844,293.1499938964844,279.45001220703125,35373.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972800076007843,1.0,0.0,0.0,3.730015754699707,3.7300403118133545,9.283561439588084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.3134765625,0.0,1619.234619140625,1895.4371337890625,0.0,4065.830078125,0.9250754714012146,1.0,0.0,3.0,1.0,0.0
18119160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.779671847820282,0.3961465656757355,0.3617522120475769,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.900358259677887,0.6178884506225586,0.5889707803726196,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.8569639921188354,0.5940231680870056,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7919361591339111,0.4152417778968811,0.3987153172492981,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6674251556396484,0.2456843703985214,1.1346962451934814,284.9833068847656,284.95001220703125,299.78436279296875,291.353271484375,297.8697814941406,297.2479553222656,284.9825439453125,1.0,0.7172885537147522,0.3313955962657928,0.3313955962657928,1.0,1.0,-3.697033166885376,0.9056947827339172,2.7913384437561035,0.0736947208642959,0.9361423850059508,0.9361423850059508,0.0,262.29833984375,275.0,57449.00390625,0.0,4540.34228515625,1.0,279.4429016113281,283.0882873535156,294.337890625,297.9779663085937,293.1499938964844,293.1499938964844,279.1499938964844,35686.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971457302570343,1.0,0.0,0.0,3.76826810836792,3.7682931423187256,9.474948114984728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.0234375,0.0,1666.3507080078125,1895.4371337890625,0.0,4054.03369140625,0.9330283999443054,1.0,0.0,3.0,1.0,0.0
18119220,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7733300924301147,0.3940857350826263,0.3603236377239227,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8930278420448303,0.6150921583175659,0.5868037939071655,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9972859621047974,0.8563597798347473,0.5991897583007812,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7859743237495422,0.413984477519989,0.3979469239711761,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6621161699295044,0.2445363104343414,1.1313855648040771,284.9185485839844,284.95001220703125,299.75946044921875,291.3475341796875,297.8435363769531,297.22283935546875,284.9213562011719,1.0,0.7201176881790161,0.3309060335159302,0.3309060335159302,1.0,1.0,-3.694038629531861,0.9031877517700196,2.790850877761841,0.0721425712108612,0.8769499659538269,0.8769499659538269,0.0,269.2719421386719,278.0,57642.41796875,0.0,4575.962890625,1.0,279.1576843261719,283.0104675292969,294.3685607910156,298.0950927734375,293.1499938964844,293.1499938964844,279.45001220703125,36400.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793570637702942,1.0,0.0,0.0,3.570323944091797,3.570347309112549,8.505670621161698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.955078125,0.0,1449.253173828125,1895.4371337890625,0.0,4123.13232421875,0.8861691951751709,1.0,0.0,3.0,1.0,0.0
18119280,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7733300924301147,0.3940857350826263,0.3603236377239227,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8930278420448303,0.6150921583175659,0.5868037939071655,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9972859621047974,0.8563597798347473,0.5991897583007812,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7859743237495422,0.413984477519989,0.3979469239711761,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6621161699295044,0.2445363104343414,1.1313855648040771,284.9185485839844,284.95001220703125,299.75946044921875,291.3475341796875,297.8435363769531,297.22283935546875,284.9213562011719,1.0,0.7201176881790161,0.3309060335159302,0.3309060335159302,1.0,1.0,-3.694038629531861,0.9031877517700196,2.790850877761841,0.0721425712108612,0.8769499659538269,0.8769499659538269,0.0,269.2719421386719,278.0,57642.41796875,0.0,4575.962890625,1.0,279.1576843261719,283.0104675292969,294.3685607910156,298.0950927734375,293.1499938964844,293.1499938964844,279.45001220703125,36400.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793570637702942,1.0,0.0,0.0,3.570323944091797,3.570347309112549,8.505670621161698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.955078125,0.0,1449.253173828125,1895.4371337890625,0.0,4123.13232421875,0.8861691951751709,1.0,0.0,3.0,1.0,0.0
18119340,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7683791518211365,0.3925941586494446,0.3590841591358185,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8872098922729492,0.6128475666046143,0.5847994685173035,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9938592314720154,0.8581360578536987,0.6002451181411743,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7812986373901367,0.4130725860595703,0.3972266316413879,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.657884955406189,0.2435902506113052,1.1279103755950928,284.9776306152344,284.95001220703125,299.7331237792969,291.34405517578125,297.8291015625,297.2140197753906,284.97564697265625,1.0,0.7216693162918091,0.3304165005683899,0.3304165005683899,1.0,1.0,-3.6863529682159424,0.8993151783943176,2.787037849426269,0.069941408932209,0.92985862493515,0.92985862493515,0.0,274.62042236328125,281.0,57140.40234375,0.0,4588.1298828125,1.0,279.4422607421875,283.0890808105469,294.3197631835937,297.9403076171875,293.1499938964844,293.1499938964844,279.1499938964844,35688.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970909595489502,1.0,0.0,0.0,3.7488856315612793,3.748910665512085,9.377728815707088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.7197265625,0.0,1643.5950927734375,1895.4371337890625,0.0,4049.21630859375,0.928786039352417,1.0,0.0,3.0,1.0,0.0
18119400,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7683791518211365,0.3925941586494446,0.3590841591358185,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8872098922729492,0.6128475666046143,0.5847994685173035,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9938592314720154,0.8581360578536987,0.6002451181411743,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7812986373901367,0.4130725860595703,0.3972266316413879,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.657884955406189,0.2435902506113052,1.1279103755950928,284.9776306152344,284.95001220703125,299.7331237792969,291.34405517578125,297.8291015625,297.2140197753906,284.97564697265625,1.0,0.7216693162918091,0.3304165005683899,0.3304165005683899,1.0,1.0,-3.6863529682159424,0.8993151783943176,2.787037849426269,0.069941408932209,0.92985862493515,0.92985862493515,0.0,274.62042236328125,281.0,57140.40234375,0.0,4588.1298828125,1.0,279.4422607421875,283.0890808105469,294.3197631835937,297.9403076171875,293.1499938964844,293.1499938964844,279.1499938964844,35688.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970909595489502,1.0,0.0,0.0,3.7488856315612793,3.748910665512085,9.377728815707088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.7197265625,0.0,1643.5950927734375,1895.4371337890625,0.0,4049.21630859375,0.928786039352417,1.0,0.0,3.0,1.0,0.0
18119460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7638968229293823,0.3904976844787597,0.3575277626514435,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8820004463195801,0.6099584698677063,0.5824434161186218,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9909104108810424,0.8592473268508911,0.6012741327285767,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7771350145339966,0.4116842448711395,0.3962370455265045,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6541332602500916,0.2423670291900634,1.1237454414367676,284.91717529296875,284.95001220703125,299.7054138183594,291.3426513671875,297.8116149902344,297.2006225585937,284.92041015625,1.0,0.7225722670555115,0.3303163945674896,0.3303163945674896,1.0,1.0,-3.676687717437744,0.896097719669342,2.780590057373047,0.068963773548603,0.870333194732666,0.870333194732666,0.0,279.1295471191406,284.0,57188.84375,0.0,4589.38330078125,1.0,279.15789794921875,283.0194396972656,294.3565979003906,298.0534362792969,293.1499938964844,293.1499938964844,279.45001220703125,36417.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97734797000885,1.0,0.0,0.0,3.533867597579956,3.53389048576355,8.33285525914107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.94580078125,0.0,1410.7872314453125,1895.4371337890625,0.0,4105.6279296875,0.8783078789710999,1.0,0.0,3.0,1.0,0.0
18119520,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7638968229293823,0.3904976844787597,0.3575277626514435,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8820004463195801,0.6099584698677063,0.5824434161186218,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9909104108810424,0.8592473268508911,0.6012741327285767,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7771350145339966,0.4116842448711395,0.3962370455265045,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6541332602500916,0.2423670291900634,1.1237454414367676,284.91717529296875,284.95001220703125,299.7054138183594,291.3426513671875,297.8116149902344,297.2006225585937,284.92041015625,1.0,0.7225722670555115,0.3303163945674896,0.3303163945674896,1.0,1.0,-3.676687717437744,0.896097719669342,2.780590057373047,0.068963773548603,0.870333194732666,0.870333194732666,0.0,279.1295471191406,284.0,57188.84375,0.0,4589.38330078125,1.0,279.15789794921875,283.0194396972656,294.3565979003906,298.0534362792969,293.1499938964844,293.1499938964844,279.45001220703125,36417.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97734797000885,1.0,0.0,0.0,3.533867597579956,3.53389048576355,8.33285525914107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.94580078125,0.0,1410.7872314453125,1895.4371337890625,0.0,4105.6279296875,0.8783078789710999,1.0,0.0,3.0,1.0,0.0
18119580,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7604019641876221,0.3889740109443664,0.3561993241310119,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.877860426902771,0.6076402068138123,0.5803024172782898,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9888395667076112,0.8612887859344482,0.6026651263237,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7738785147666931,0.4106730818748474,0.3953498601913452,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6511353254318237,0.2413724213838577,1.11973237991333,284.9754943847656,284.95001220703125,299.6763916015625,291.34307861328125,297.80029296875,297.19561767578125,284.9734191894531,1.0,0.7231982946395874,0.3302162587642669,0.3302162587642669,1.0,1.0,-3.6682870388031006,0.893298327922821,2.7749886512756348,0.0680026188492775,0.9209387898445128,0.9209387898445128,0.0,282.6342468261719,287.0,56723.83203125,0.0,4587.861328125,1.0,279.4420166015625,283.09600830078125,294.3150939941406,297.9075012207031,293.1499938964844,293.1499938964844,279.1499938964844,35686.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681846499443054,1.0,0.0,0.0,3.714435338973999,3.714459896087648,9.206167419506528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.3232421875,0.0,1603.658447265625,1895.4371337890625,0.0,4025.19970703125,0.9211055636405944,1.0,0.0,3.0,1.0,0.0
18119640,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7604019641876221,0.3889740109443664,0.3561993241310119,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.877860426902771,0.6076402068138123,0.5803024172782898,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9888395667076112,0.8612887859344482,0.6026651263237,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7738785147666931,0.4106730818748474,0.3953498601913452,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6511353254318237,0.2413724213838577,1.11973237991333,284.9754943847656,284.95001220703125,299.6763916015625,291.34307861328125,297.80029296875,297.19561767578125,284.9734191894531,1.0,0.7231982946395874,0.3302162587642669,0.3302162587642669,1.0,1.0,-3.6682870388031006,0.893298327922821,2.7749886512756348,0.0680026188492775,0.9209387898445128,0.9209387898445128,0.0,282.6342468261719,287.0,56723.83203125,0.0,4587.861328125,1.0,279.4420166015625,283.09600830078125,294.3150939941406,297.9075012207031,293.1499938964844,293.1499938964844,279.1499938964844,35686.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681846499443054,1.0,0.0,0.0,3.714435338973999,3.714459896087648,9.206167419506528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.3232421875,0.0,1603.658447265625,1895.4371337890625,0.0,4025.19970703125,0.9211055636405944,1.0,0.0,3.0,1.0,0.0
18119700,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.758626401424408,0.3878847360610962,0.3554635941982269,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8757749199867249,0.606147825717926,0.5791612863540649,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9877404570579528,0.8617545366287231,0.6032442450523376,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7722396850585938,0.4099391996860504,0.3948644697666168,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6496428847312927,0.240738183259964,1.1176495552062988,284.9115600585937,284.95001220703125,299.661376953125,291.3439025878906,297.7916259765625,297.1893920898437,284.9181213378906,1.0,0.7234447002410889,0.330166220664978,0.330166220664978,1.0,1.0,-3.663641452789306,0.8917640447616577,2.77187728881836,0.0675774365663528,0.8699262142181396,0.8699262142181396,0.0,284.3910217285156,287.0,56813.51953125,0.0,4585.8701171875,1.0,279.1982421875,283.0287170410156,294.3675842285156,298.0805358886719,293.1499938964844,293.1499938964844,279.1499938964844,36748.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734947681427002,1.0,0.0,0.0,3.538499593734741,3.538522481918335,8.354713827429805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.7431640625,0.0,1418.047607421875,1895.4371337890625,0.0,4071.924560546875,0.8788684606552124,1.0,0.0,3.0,1.0,0.0
18119760,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7566729784011841,0.3868380784988403,0.3545764684677124,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.873511552810669,0.6046852469444275,0.5778483748435974,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.986455738544464,0.8623218536376953,0.6036474704742432,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7704356908798218,0.4092091023921966,0.3942497968673706,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6480065584182739,0.2400864213705063,1.1151361465454102,284.9134216308594,284.95001220703125,299.64605712890625,291.3451232910156,297.7835693359375,297.1839904785156,284.916015625,1.0,0.7235851287841797,0.330158919095993,0.330158919095993,1.0,1.0,-3.657716035842896,0.889986515045166,2.7677297592163086,0.0671307072043418,0.8604249954223633,0.8604249954223633,0.0,286.2370300292969,290.0,56774.44140625,0.0,4580.8701171875,1.0,279.1581115722656,283.0238037109375,294.3577575683594,298.0284729003906,293.1499938964844,293.1499938964844,279.45001220703125,36431.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974359095096588,1.0,0.0,0.0,3.503659248352051,3.503681898117065,8.191001370505546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.33251953125,0.0,1379.469482421875,1895.4371337890625,0.0,4079.49951171875,0.8703799843788147,1.0,0.0,3.0,1.0,0.0
18119820,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7535383105278015,0.385229617357254,0.3531668186187744,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8697879910469055,0.6022607088088989,0.5756016969680786,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9845998883247375,0.8641746044158936,0.604911208152771,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.76752108335495,0.4081040322780609,0.3932641744613647,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6452929973602295,0.238999456167221,1.1106722354888916,284.9715270996094,284.95001220703125,299.614501953125,291.3485412597656,297.7723999023437,297.1797790527344,284.9691772460937,1.0,0.7238941192626953,0.330144315958023,0.330144315958023,1.0,1.0,-3.6482770442962646,0.8871603608131409,2.761116743087769,0.0663796663284301,0.9101835489273072,0.9101835489273072,0.0,289.31170654296875,293.0,56305.60546875,0.0,4573.7587890625,1.0,279.4417419433594,283.1007385253906,294.3196716308594,297.8860168457031,293.1499938964844,293.1499938964844,279.1499938964844,35705.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965040922164917,1.0,0.0,0.0,3.681562662124634,3.681586980819702,9.043940849551292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.396484375,0.0,1566.3475341796875,1895.4371337890625,0.0,3997.391845703125,0.9127579927444458,1.0,0.0,3.0,1.0,0.0
18119880,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7535383105278015,0.385229617357254,0.3531668186187744,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8697879910469055,0.6022607088088989,0.5756016969680786,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9845998883247375,0.8641746044158936,0.604911208152771,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.76752108335495,0.4081040322780609,0.3932641744613647,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6452929973602295,0.238999456167221,1.1106722354888916,284.9715270996094,284.95001220703125,299.614501953125,291.3485412597656,297.7723999023437,297.1797790527344,284.9691772460937,1.0,0.7238941192626953,0.330144315958023,0.330144315958023,1.0,1.0,-3.6482770442962646,0.8871603608131409,2.761116743087769,0.0663796663284301,0.9101835489273072,0.9101835489273072,0.0,289.31170654296875,293.0,56305.60546875,0.0,4573.7587890625,1.0,279.4417419433594,283.1007385253906,294.3196716308594,297.8860168457031,293.1499938964844,293.1499938964844,279.1499938964844,35705.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965040922164917,1.0,0.0,0.0,3.681562662124634,3.681586980819702,9.043940849551292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.396484375,0.0,1566.3475341796875,1895.4371337890625,0.0,3997.391845703125,0.9127579927444458,1.0,0.0,3.0,1.0,0.0
18119940,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7500444650650024,0.3830177187919616,0.3514689803123474,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8657073378562927,0.5992099046707153,0.5730498433113098,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9822776317596436,0.8650136590003967,0.605757474899292,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7642926573753357,0.4065557420253753,0.3920765817165375,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6423331499099731,0.2376181781291961,1.1056190729141235,284.9190368652344,284.95001220703125,299.5817565917969,291.35308837890625,297.75567626953125,297.1687927246094,284.9229431152344,1.0,0.7240635752677917,0.3301297426223755,0.3301297426223755,1.0,1.0,-3.6366796493530273,0.8836925029754639,2.7529871463775635,0.0655851066112518,0.855992317199707,0.855992317199707,0.0,292.6930236816406,296.0,56271.5546875,0.0,4562.56396484375,1.0,279.1584777832031,283.0416564941406,294.36505126953125,298.0043029785156,293.1499938964844,293.1499938964844,279.45001220703125,36430.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710886478424072,1.0,0.0,0.0,3.45679259300232,3.456815004348755,7.973334277266986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.78125,0.0,1331.7025146484375,1895.4371337890625,0.0,4050.791748046875,0.8613890409469604,1.0,0.0,3.0,1.0,0.0
18120000,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7500444650650024,0.3830177187919616,0.3514689803123474,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8657073378562927,0.5992099046707153,0.5730498433113098,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9822776317596436,0.8650136590003967,0.605757474899292,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7642926573753357,0.4065557420253753,0.3920765817165375,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.6423331499099731,0.2376181781291961,1.1056190729141235,284.9190368652344,284.95001220703125,299.5817565917969,291.35308837890625,297.75567626953125,297.1687927246094,284.9229431152344,1.0,0.7240635752677917,0.3301297426223755,0.3301297426223755,1.0,1.0,-3.6366796493530273,0.8836925029754639,2.7529871463775635,0.0655851066112518,0.855992317199707,0.855992317199707,0.0,292.6930236816406,296.0,56271.5546875,0.0,4562.56396484375,1.0,279.1584777832031,283.0416564941406,294.36505126953125,298.0043029785156,293.1499938964844,293.1499938964844,279.45001220703125,36430.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710886478424072,1.0,0.0,0.0,3.45679259300232,3.456815004348755,7.973334277266986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.78125,0.0,1331.7025146484375,1895.4371337890625,0.0,4050.791748046875,0.8613890409469604,1.0,0.0,3.0,1.0,0.0
18120060,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7470325231552124,0.3813146948814392,0.3499762117862701,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8621296882629395,0.5966709852218628,0.5706977844238281,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9803996086120604,0.8666483759880066,0.6068727970123291,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7614879012107849,0.4053566753864288,0.3910030126571655,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6396925449371338,0.2364252209663391,1.100684404373169,284.9732666015625,284.95001220703125,299.5478515625,291.3586120605469,297.74432373046875,297.1650085449219,284.9707946777344,1.0,0.7242038249969482,0.3301708996295929,0.3301708996295929,1.0,1.0,-3.6261637210845934,0.8807215094566345,2.7454421520233154,0.0649373680353164,0.9028524160385132,0.9028524160385132,0.0,295.6676025390625,299.0,55855.91015625,0.0,4551.884765625,1.0,279.44140625,283.1125183105469,294.3290405273437,297.8661193847656,293.1499938964844,293.1499938964844,279.1499938964844,35679.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616511464118958,1.0,0.0,0.0,3.6413052082061768,3.641329050064087,8.847232493280899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.2763671875,0.0,1521.1229248046875,1895.4371337890625,0.0,3967.290771484375,0.904727816581726,1.0,0.0,3.0,1.0,0.0
18120120,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7470325231552124,0.3813146948814392,0.3499762117862701,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8621296882629395,0.5966709852218628,0.5706977844238281,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9803996086120604,0.8666483759880066,0.6068727970123291,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7614879012107849,0.4053566753864288,0.3910030126571655,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.6396925449371338,0.2364252209663391,1.100684404373169,284.9732666015625,284.95001220703125,299.5478515625,291.3586120605469,297.74432373046875,297.1650085449219,284.9707946777344,1.0,0.7242038249969482,0.3301708996295929,0.3301708996295929,1.0,1.0,-3.6261637210845934,0.8807215094566345,2.7454421520233154,0.0649373680353164,0.9028524160385132,0.9028524160385132,0.0,295.6676025390625,299.0,55855.91015625,0.0,4551.884765625,1.0,279.44140625,283.1125183105469,294.3290405273437,297.8661193847656,293.1499938964844,293.1499938964844,279.1499938964844,35679.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616511464118958,1.0,0.0,0.0,3.6413052082061768,3.641329050064087,8.847232493280899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.2763671875,0.0,1521.1229248046875,1895.4371337890625,0.0,3967.290771484375,0.904727816581726,1.0,0.0,3.0,1.0,0.0
18120180,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7436608672142029,0.3790264427661896,0.3482061922550201,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.85819411277771,0.5935238599777222,0.5680512189865112,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9780288934707642,0.8672837615013123,0.6075775623321533,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7583680748939514,0.4037272334098816,0.3897354006767273,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6367984414100647,0.2349451929330825,1.095174789428711,284.9209899902344,284.95001220703125,299.5128479003906,291.3648376464844,297.7275390625,297.1545104980469,284.9256286621094,1.0,0.7242316603660583,0.3302120268344879,0.3302120268344879,1.0,1.0,-3.6135501861572266,0.8771308660507202,2.736419439315796,0.0642526820302009,0.849175751209259,0.849175751209259,0.0,298.9842834472656,302.0,55771.30859375,0.0,4537.5556640625,1.0,279.1587219238281,283.0550842285156,294.3763427734375,297.985107421875,293.1499938964844,293.1499938964844,279.45001220703125,36441.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676005840301514,1.0,0.0,0.0,3.4137673377990723,3.4137892723083496,7.776087613819982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.1904296875,0.0,1288.9752197265625,1895.4371337890625,0.0,4020.04150390625,0.8521783351898193,1.0,0.0,3.0,1.0,0.0
