time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120240,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7436608672142029,0.3790264427661896,0.3482061922550201,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.85819411277771,0.5935238599777222,0.5680512189865112,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9780288934707642,0.8672837615013123,0.6075775623321533,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7583680748939514,0.4037272334098816,0.3897354006767273,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6367984414100647,0.2349451929330825,1.095174789428711,284.9209899902344,284.95001220703125,299.5128479003906,291.3648376464844,297.7275390625,297.1545104980469,284.9256286621094,1.0,0.7242316603660583,0.3302120268344879,0.3302120268344879,1.0,1.0,-3.6135501861572266,0.8771308660507202,2.736419439315796,0.0642526820302009,0.849175751209259,0.849175751209259,0.0,298.9842834472656,302.0,55771.30859375,0.0,4537.5556640625,1.0,279.1587219238281,283.0550842285156,294.3763427734375,297.985107421875,293.1499938964844,293.1499938964844,279.45001220703125,36441.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676005840301514,1.0,0.0,0.0,3.4137673377990723,3.4137892723083496,7.776087613819982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.1904296875,0.0,1288.9752197265625,1895.4371337890625,0.0,4020.04150390625,0.8521783351898193,1.0,0.0,3.0,1.0,0.0
18120300,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7420982718467712,0.3781464993953705,0.3473629355430603,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8563564419746399,0.5922124981880188,0.5667608976364136,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.976962149143219,0.8680418729782104,0.6079972386360168,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7569127082824707,0.4030871987342834,0.3891109526157379,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.6354190111160278,0.2342956960201263,1.092343807220459,284.971435546875,284.95001220703125,299.4949645996094,291.3681640625,297.72186279296875,297.1529235839844,284.96844482421875,1.0,0.7242153882980347,0.3302326202392578,0.3302326202392578,1.0,1.0,-3.6073272228240967,0.8753621578216553,2.7319650650024414,0.0638412684202194,0.8864728808403015,0.8864728808403015,0.0,300.5202941894531,302.0,55492.96875,0.0,4529.89599609375,1.0,279.3973693847656,283.1131896972656,294.3291015625,297.8081970214844,293.1499938964844,293.1499938964844,279.45001220703125,35473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960854947566986,1.0,0.0,0.0,3.567594051361084,3.567617177963257,8.492668257531477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.03662109375,0.0,1439.558837890625,1895.4371337890625,0.0,3960.203125,0.8880016207695007,1.0,0.0,3.0,1.0,0.0
18120360,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7407150268554688,0.3772246837615967,0.3466324806213379,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.854705810546875,0.590865433216095,0.5655953884124756,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9760719537734984,0.8686834573745728,0.6085395216941833,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7556250691413879,0.4024327099323272,0.3885782063007355,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6341774463653564,0.2336443215608596,1.0897783041000366,284.97076416015625,284.95001220703125,299.476806640625,291.37158203125,297.7158203125,297.1509094238281,284.96954345703125,1.0,0.7242426872253418,0.3302800357341766,0.3302800357341766,1.0,1.0,-3.6019718647003174,0.8739280700683594,2.728043794631958,0.0636242777109146,0.8924700021743774,0.8924700021743774,0.0,301.9363098144531,305.0,55344.75390625,0.0,4523.890625,1.0,279.4415283203125,283.1219482421875,294.3412780761719,297.8486022949219,293.1499938964844,293.1499938964844,279.75,35730.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580576419830322,1.0,0.0,0.0,3.5962252616882324,3.5962486267089844,8.629528451820079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.21044921875,0.0,1472.1712646484375,1895.4371337890625,0.0,3935.25244140625,0.894329309463501,1.0,0.0,3.0,1.0,0.0
18120420,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7380503416061401,0.3755156695842743,0.3452297151088714,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8515225648880005,0.5883262157440186,0.56334388256073,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.974343240261078,0.8701298236846924,0.6096458435058594,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7531629204750061,0.401248961687088,0.3875866234302521,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6317931413650513,0.2324248552322387,1.0848995447158811,285.004150390625,284.95001220703125,299.4397888183594,291.37860107421875,297.7050170898437,297.148681640625,285.0023193359375,1.0,0.7243638038635254,0.3303748369216919,0.3303748369216919,1.0,1.0,-3.591844081878662,0.8712412714958191,2.7206027507781982,0.063233770430088,0.9526564478874208,0.9526564478874208,0.0,304.74755859375,308.0,54885.04296875,0.0,4513.3798828125,1.0,279.7423095703125,283.17706298828125,294.35498046875,297.8208923339844,293.1499938964844,293.1499938964844,279.45001220703125,35580.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950714349746704,1.0,0.0,0.0,3.8226125240325928,3.822638273239136,9.750207254910492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.998046875,0.0,1730.5345458984375,1895.4371337890625,0.0,3869.3955078125,0.9452871084213256,1.0,0.0,3.0,1.0,0.0
18120480,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7380503416061401,0.3755156695842743,0.3452297151088714,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8515225648880005,0.5883262157440186,0.56334388256073,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.974343240261078,0.8701298236846924,0.6096458435058594,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7531629204750061,0.401248961687088,0.3875866234302521,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6317931413650513,0.2324248552322387,1.0848995447158811,285.004150390625,284.95001220703125,299.4397888183594,291.37860107421875,297.7050170898437,297.148681640625,285.0023193359375,1.0,0.7243638038635254,0.3303748369216919,0.3303748369216919,1.0,1.0,-3.591844081878662,0.8712412714958191,2.7206027507781982,0.063233770430088,0.9526564478874208,0.9526564478874208,0.0,304.74755859375,308.0,54885.04296875,0.0,4513.3798828125,1.0,279.7423095703125,283.17706298828125,294.35498046875,297.8208923339844,293.1499938964844,293.1499938964844,279.45001220703125,35580.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950714349746704,1.0,0.0,0.0,3.8226125240325928,3.822638273239136,9.750207254910492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.998046875,0.0,1730.5345458984375,1895.4371337890625,0.0,3869.3955078125,0.9452871084213256,1.0,0.0,3.0,1.0,0.0
18120540,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7346131801605225,0.3729637563228607,0.3432711064815521,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.847567617893219,0.5848910212516785,0.5604846477508545,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9716284275054932,0.8701933026313782,0.6100030541419983,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7500107288360596,0.3994084894657135,0.3861716091632843,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6288245916366577,0.2307599633932113,1.0787620544433594,284.9220275878906,284.95001220703125,299.4017944335937,291.3856811523437,297.68621826171875,297.1364440917969,284.92364501953125,1.0,0.7242698073387146,0.3304696679115295,0.3304696679115295,1.0,1.0,-3.577399730682373,0.8672711253166199,2.7101285457611084,0.0626252591609954,0.8881939649581909,0.8881939649581909,0.0,308.2505187988281,296.0,55098.16796875,0.0,4495.33740234375,1.0,279.4572448730469,283.0833740234375,294.4100952148437,297.9725036621094,293.1499938964844,293.1499938964844,279.75,36372.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598759412765504,1.0,0.0,0.0,3.6278867721557617,3.627910852432251,8.782148483987839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.51513671875,0.0,1511.4759521484375,1895.4371337890625,0.0,3951.47998046875,0.8989416360855103,1.0,0.0,3.0,1.0,0.0
18120600,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7346131801605225,0.3729637563228607,0.3432711064815521,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.847567617893219,0.5848910212516785,0.5604846477508545,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9716284275054932,0.8701933026313782,0.6100030541419983,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7500107288360596,0.3994084894657135,0.3861716091632843,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6288245916366577,0.2307599633932113,1.0787620544433594,284.9220275878906,284.95001220703125,299.4017944335937,291.3856811523437,297.68621826171875,297.1364440917969,284.92364501953125,1.0,0.7242698073387146,0.3304696679115295,0.3304696679115295,1.0,1.0,-3.577399730682373,0.8672711253166199,2.7101285457611084,0.0626252591609954,0.8881939649581909,0.8881939649581909,0.0,308.2505187988281,296.0,55098.16796875,0.0,4495.33740234375,1.0,279.4572448730469,283.0833740234375,294.4100952148437,297.9725036621094,293.1499938964844,293.1499938964844,279.75,36372.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598759412765504,1.0,0.0,0.0,3.6278867721557617,3.627910852432251,8.782148483987839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.51513671875,0.0,1511.4759521484375,1895.4371337890625,0.0,3951.47998046875,0.8989416360855103,1.0,0.0,3.0,1.0,0.0
18120660,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7350127696990967,0.3710345327854156,0.3412854373455047,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8481982350349426,0.5820561051368713,0.5575549602508545,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.974210560321808,0.8712553977966309,0.6104905605316162,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7508374452590942,0.3979717195034027,0.3845817148685455,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6289464235305786,0.2293053716421127,1.0712999105453491,284.9827575683594,284.95001220703125,299.3628845214844,291.3926086425781,297.6737976074219,297.1328125,284.98114013671875,1.0,0.7200270891189575,0.3306038677692413,0.3306038677692413,1.0,1.0,-3.5611836910247803,0.8628970980644226,2.698286533355713,0.0619273036718368,0.9460331201553344,0.9460331201553344,0.0,304.1209716796875,284.0,54461.515625,0.0,4426.1591796875,1.0,279.74267578125,283.1658935546875,294.3671875,297.82177734375,293.1499938964844,293.1499938964844,279.45001220703125,35692.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510825276374816,1.0,0.0,0.0,3.80575442314148,3.8057799339294434,9.664397566666594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.52734375,0.0,1711.0576171875,1895.4371337890625,0.0,3872.709228515625,0.941591501235962,1.0,0.0,3.0,1.0,0.0
18120720,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7350127696990967,0.3710345327854156,0.3412854373455047,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8481982350349426,0.5820561051368713,0.5575549602508545,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.974210560321808,0.8712553977966309,0.6104905605316162,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7508374452590942,0.3979717195034027,0.3845817148685455,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6289464235305786,0.2293053716421127,1.0712999105453491,284.9827575683594,284.95001220703125,299.3628845214844,291.3926086425781,297.6737976074219,297.1328125,284.98114013671875,1.0,0.7200270891189575,0.3306038677692413,0.3306038677692413,1.0,1.0,-3.5611836910247803,0.8628970980644226,2.698286533355713,0.0619273036718368,0.9460331201553344,0.9460331201553344,0.0,304.1209716796875,284.0,54461.515625,0.0,4426.1591796875,1.0,279.74267578125,283.1658935546875,294.3671875,297.82177734375,293.1499938964844,293.1499938964844,279.45001220703125,35692.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510825276374816,1.0,0.0,0.0,3.80575442314148,3.8057799339294434,9.664397566666594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.52734375,0.0,1711.0576171875,1895.4371337890625,0.0,3872.709228515625,0.941591501235962,1.0,0.0,3.0,1.0,0.0
18120780,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7363489270210266,0.369210809469223,0.339616447687149,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8499717712402344,0.5795482397079468,0.5551773905754089,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9774713516235352,0.8712148666381836,0.6105068922042847,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7525993585586548,0.3966239690780639,0.3832422792911529,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6299521327018738,0.2280734181404113,1.0652509927749634,284.9178466796875,284.95001220703125,299.3341369628906,291.3974304199219,297.6605224609375,297.1248779296875,284.91510009765625,1.0,0.7157140374183655,0.3307012319564819,0.3307012319564819,1.0,1.0,-3.5474541187286377,0.8591370582580566,2.688317060470581,0.0613569468259811,0.8897527456283569,0.8897527456283569,0.0,298.7703857421875,284.0,54742.26171875,0.0,4356.7822265625,1.0,279.470458984375,283.08624267578125,294.4208374023437,297.97296142578125,293.1499938964844,293.1499938964844,279.45001220703125,36366.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575704336166382,1.0,0.0,0.0,3.6273210048675537,3.627344846725464,8.779408631198748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.4375,0.0,1510.8118896484375,1895.4371337890625,0.0,3930.899169921875,0.9005984663963318,1.0,0.0,3.0,1.0,0.0
18120840,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7369800806045532,0.3685470819473266,0.3389290869235992,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8508070707321167,0.5786164999008179,0.5542100071907043,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9788618087768556,0.8712458610534668,0.6104476451873779,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7534072995185852,0.3961208164691925,0.3826799392700195,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.630434513092041,0.2276055663824081,1.0627574920654297,284.9091491699219,284.95001220703125,299.3231201171875,291.3992004394531,297.65582275390625,297.1223449707031,284.91064453125,1.0,0.7138754725456238,0.3307380676269531,0.3307380676269531,1.0,1.0,-3.5417163372039795,0.8575534820556641,2.6841626167297363,0.0610679276287555,0.876811146736145,0.876811146736145,0.0,296.43865966796875,272.0,54515.30078125,0.0,4327.35693359375,1.0,279.45758056640625,283.0829772949219,294.4127502441406,297.94244384765625,293.1499938964844,293.1499938964844,279.75,36437.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576008915901184,1.0,0.0,0.0,3.5892083644866943,3.5892317295074463,8.595885105933121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.9306640625,0.0,1469.8018798828125,1895.4371337890625,0.0,3931.17138671875,0.8894357085227966,1.0,0.0,3.0,1.0,0.0
18120900,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7385350465774536,0.3676321506500244,0.33779177069664,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8527829647064209,0.5772184729576111,0.5525626540184021,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.98183411359787,0.8717820644378662,0.6104949116706848,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7552797198295593,0.3954176008701324,0.381727933883667,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6316215395927429,0.2268848717212677,1.0583674907684326,284.9797668457031,284.95001220703125,299.3029479980469,291.4022827148437,297.65008544921875,297.1214294433594,284.9754943847656,1.0,0.7103729248046875,0.3308051526546478,0.3308051526546478,1.0,1.0,-3.5319926738739014,0.8548850417137146,2.677107810974121,0.060550533235073,0.9270004034042358,0.9270004034042358,0.0,291.6754455566406,272.0,54024.70703125,0.0,4272.7978515625,1.0,279.70074462890625,283.1659545898437,294.3604736328125,297.7493591308594,293.1499938964844,293.1499938964844,279.75,35397.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503430128097534,1.0,0.0,0.0,3.7273061275482178,3.727330923080444,9.270078749068488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.10888671875,0.0,1616.2833251953125,1895.4371337890625,0.0,3866.0517578125,0.9246538281440736,1.0,0.0,3.0,1.0,0.0
18120960,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7405664324760437,0.3667068183422088,0.3368123769760132,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8552937507629395,0.5758159756660461,0.5510869026184082,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9852443337440492,0.8722230792045593,0.6107200384140015,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7576343417167664,0.3947279155254364,0.3809012174606323,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6331912875175476,0.2261909693479538,1.0543519258499146,284.9739074707031,284.95001220703125,299.2825622558594,291.4052429199219,297.64434814453125,297.1203918457031,284.9731750488281,1.0,0.7067632675170898,0.3309527039527893,0.3309527039527893,1.0,1.0,-3.5234858989715576,0.8528123497962952,2.670673370361328,0.0604131147265434,0.930557131767273,0.930557131767273,0.0,286.4149169921875,260.0,53803.52734375,0.0,4218.70556640625,1.0,279.7427978515625,283.1720275878906,294.37213134765625,297.7868347167969,293.1499938964844,293.1499938964844,279.45001220703125,35746.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472581744194032,1.0,0.0,0.0,3.7513427734375,3.7513678073883057,9.390025752509246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.78466796875,0.0,1646.92041015625,1895.4371337890625,0.0,3838.228271484375,0.929109275341034,1.0,0.0,3.0,1.0,0.0
18121020,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7445468902587891,0.3643089532852173,0.3344286680221557,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8603469133377075,0.5724277496337891,0.5476733446121216,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9916511178016664,0.8721289038658142,0.6105366349220276,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7623849511146545,0.3929306864738464,0.3789347112178802,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6363419890403748,0.2245465815067291,1.045504450798035,284.9085998535156,284.95001220703125,299.2412414550781,291.4104919433594,297.62744140625,297.1114501953125,284.91168212890625,1.0,0.6990535855293274,0.3312478065490722,0.3312478065490722,1.0,1.0,-3.503288984298706,0.8477428555488586,2.655546188354492,0.0599867030978202,0.8645933270454407,0.8645933270454407,0.0,275.79754638671875,248.0,53774.45703125,0.0,4102.447265625,1.0,279.4579162597656,283.099609375,294.4205017089844,297.90582275390625,293.1499938964844,293.1499938964844,279.75,36485.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530795812606812,1.0,0.0,0.0,3.5222082138061523,3.522231101989746,8.277959864244622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.33056640625,0.0,1399.092529296875,1895.4371337890625,0.0,3890.662841796875,0.8748124837875366,1.0,0.0,3.0,1.0,0.0
18121080,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7445468902587891,0.3643089532852173,0.3344286680221557,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8603469133377075,0.5724277496337891,0.5476733446121216,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9916511178016664,0.8721289038658142,0.6105366349220276,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7623849511146545,0.3929306864738464,0.3789347112178802,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6363419890403748,0.2245465815067291,1.045504450798035,284.9085998535156,284.95001220703125,299.2412414550781,291.4104919433594,297.62744140625,297.1114501953125,284.91168212890625,1.0,0.6990535855293274,0.3312478065490722,0.3312478065490722,1.0,1.0,-3.503288984298706,0.8477428555488586,2.655546188354492,0.0599867030978202,0.8645933270454407,0.8645933270454407,0.0,275.79754638671875,248.0,53774.45703125,0.0,4102.447265625,1.0,279.4579162597656,283.099609375,294.4205017089844,297.90582275390625,293.1499938964844,293.1499938964844,279.75,36485.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530795812606812,1.0,0.0,0.0,3.5222082138061523,3.522231101989746,8.277959864244622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.33056640625,0.0,1399.092529296875,1895.4371337890625,0.0,3890.662841796875,0.8748124837875366,1.0,0.0,3.0,1.0,0.0
18121140,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7496393918991089,0.3624920547008514,0.3322895467281341,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8666651844978333,0.5696195363998413,0.5444963574409485,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9985831379890442,0.8729386329650879,0.6105750203132629,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7682598829269409,0.3915429413318634,0.3771140277385711,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6403374075889587,0.2231523841619491,1.0369622707366943,284.972412109375,284.95001220703125,299.19921875,291.414794921875,297.6162414550781,297.11016845703125,284.97052001953125,1.0,0.691055178642273,0.3315429091453552,0.3315429091453552,1.0,1.0,-3.484472751617432,0.8430742025375366,2.641398668289185,0.0595617145299911,0.9160892367362976,0.9160892367362976,0.0,264.3294677734375,236.0,53151.8125,0.0,3985.874267578125,1.0,279.7417907714844,283.1836853027344,294.3803100585937,297.7532958984375,293.1499938964844,293.1499938964844,279.45001220703125,35704.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424821734428406,1.0,0.0,0.0,3.694705486297608,3.694729804992676,9.108626954912324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.6923828125,0.0,1581.2396240234375,1895.4371337890625,0.0,3794.990478515625,0.9167835116386414,1.0,0.0,3.0,1.0,0.0
18121200,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7496393918991089,0.3624920547008514,0.3322895467281341,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8666651844978333,0.5696195363998413,0.5444963574409485,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9985831379890442,0.8729386329650879,0.6105750203132629,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7682598829269409,0.3915429413318634,0.3771140277385711,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6403374075889587,0.2231523841619491,1.0369622707366943,284.972412109375,284.95001220703125,299.19921875,291.414794921875,297.6162414550781,297.11016845703125,284.97052001953125,1.0,0.691055178642273,0.3315429091453552,0.3315429091453552,1.0,1.0,-3.484472751617432,0.8430742025375366,2.641398668289185,0.0595617145299911,0.9160892367362976,0.9160892367362976,0.0,264.3294677734375,236.0,53151.8125,0.0,3985.874267578125,1.0,279.7417907714844,283.1836853027344,294.3803100585937,297.7532958984375,293.1499938964844,293.1499938964844,279.45001220703125,35704.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424821734428406,1.0,0.0,0.0,3.694705486297608,3.694729804992676,9.108626954912324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.6923828125,0.0,1581.2396240234375,1895.4371337890625,0.0,3794.990478515625,0.9167835116386414,1.0,0.0,3.0,1.0,0.0
18121260,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7543962001800537,0.3600545525550842,0.3299005925655365,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8726479411125183,0.5661630034446716,0.5410508513450623,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.873988926410675,0.5979918241500854,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7738538384437561,0.3896810710430145,0.3751192986965179,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6441091299057007,0.2214620262384414,1.0280427932739258,284.9058532714844,284.95001220703125,299.156494140625,291.41796875,297.60357666015625,297.1067199707031,284.9072570800781,1.0,0.6824036240577698,0.3318942189216614,0.3318942189216614,1.0,1.0,-3.4572348594665527,0.8363322019577026,2.62090277671814,0.0522303432226181,0.8483969569206238,0.8483969569206238,0.0,253.02178955078125,224.0,52823.23828125,0.0,3841.486328125,1.0,279.4584350585937,283.1160888671875,294.42626953125,297.8608093261719,293.1499938964844,293.1499938964844,279.75,36549.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480100870132446,1.0,0.0,0.0,3.443915843963623,3.4439380168914795,7.914042043921654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.32958984375,0.0,1319.6290283203125,1895.4371337890625,0.0,3845.017822265625,0.8572840094566345,1.0,0.0,3.0,1.0,0.0
18121320,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7543962001800537,0.3600545525550842,0.3299005925655365,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8726479411125183,0.5661630034446716,0.5410508513450623,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.873988926410675,0.5979918241500854,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7738538384437561,0.3896810710430145,0.3751192986965179,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6441091299057007,0.2214620262384414,1.0280427932739258,284.9058532714844,284.95001220703125,299.156494140625,291.41796875,297.60357666015625,297.1067199707031,284.9072570800781,1.0,0.6824036240577698,0.3318942189216614,0.3318942189216614,1.0,1.0,-3.4572348594665527,0.8363322019577026,2.62090277671814,0.0522303432226181,0.8483969569206238,0.8483969569206238,0.0,253.02178955078125,224.0,52823.23828125,0.0,3841.486328125,1.0,279.4584350585937,283.1160888671875,294.42626953125,297.8608093261719,293.1499938964844,293.1499938964844,279.75,36549.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480100870132446,1.0,0.0,0.0,3.443915843963623,3.4439380168914795,7.914042043921654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.32958984375,0.0,1319.6290283203125,1895.4371337890625,0.0,3845.017822265625,0.8572840094566345,1.0,0.0,3.0,1.0,0.0
18121380,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7592853307723999,0.3581543862819671,0.3277641236782074,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8786821961402893,0.5632382035255432,0.5378488898277283,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9990000128746032,0.8783025741577148,0.5824732184410095,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.779485285282135,0.3881732523441314,0.3732723295688629,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6479157209396362,0.2200062423944473,1.01957905292511,284.9619140625,284.95001220703125,299.1131896972656,291.41973876953125,297.6077880859375,297.1213684082031,284.95562744140625,1.0,0.672605574131012,0.3322455286979675,0.3322455286979675,1.0,1.0,-3.421511173248291,0.8268986344337463,2.594612598419189,0.0474862679839134,0.8911834359169006,0.8911834359169006,0.0,242.2393493652344,212.0,52030.92578125,0.0,3688.8134765625,1.0,279.7412414550781,283.1931457519531,294.380126953125,297.6915283203125,293.1499938964844,293.1499938964844,280.04998779296875,35753.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364153742790222,1.0,0.0,0.0,3.606109619140625,3.606132984161377,8.677030223225302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.68115234375,0.0,1483.0626220703125,1895.4371337890625,0.0,3739.80078125,0.8962782025337219,1.0,0.0,3.0,1.0,0.0
18121440,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7592853307723999,0.3581543862819671,0.3277641236782074,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8786821961402893,0.5632382035255432,0.5378488898277283,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9990000128746032,0.8783025741577148,0.5824732184410095,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.779485285282135,0.3881732523441314,0.3732723295688629,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6479157209396362,0.2200062423944473,1.01957905292511,284.9619140625,284.95001220703125,299.1131896972656,291.41973876953125,297.6077880859375,297.1213684082031,284.95562744140625,1.0,0.672605574131012,0.3322455286979675,0.3322455286979675,1.0,1.0,-3.421511173248291,0.8268986344337463,2.594612598419189,0.0474862679839134,0.8911834359169006,0.8911834359169006,0.0,242.2393493652344,212.0,52030.92578125,0.0,3688.8134765625,1.0,279.7412414550781,283.1931457519531,294.380126953125,297.6915283203125,293.1499938964844,293.1499938964844,280.04998779296875,35753.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364153742790222,1.0,0.0,0.0,3.606109619140625,3.606132984161377,8.677030223225302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.68115234375,0.0,1483.0626220703125,1895.4371337890625,0.0,3739.80078125,0.8962782025337219,1.0,0.0,3.0,1.0,0.0
18121500,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7609439492225647,0.3573544025421142,0.326833575963974,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8807089924812317,0.5619349479675293,0.5363978743553162,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.8810558915138245,0.57697993516922,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7814377546310425,0.387544721364975,0.3724750578403473,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6491780877113342,0.2193970382213592,1.0159412622451782,285.0209350585937,284.95001220703125,299.09130859375,291.4200744628906,297.60601806640625,297.1326599121094,285.0159606933594,1.0,0.6670686602592468,0.3324211835861206,0.3324211835861206,1.0,1.0,-3.396921873092652,0.8196438550949097,2.5772781372070312,0.0561074316501617,0.9463276267051696,0.9463276267051696,0.0,238.6171417236328,212.0,51455.265625,0.0,3619.124755859375,1.0,279.99908447265625,283.2702941894531,294.3571472167969,297.5616149902344,293.1499938964844,293.1499938964844,280.04998779296875,35134.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928808093070984,1.0,0.0,0.0,3.763218402862549,3.7632434368133545,9.449572075936884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.765625,0.0,1656.139892578125,1895.4371337890625,0.0,3670.211181640625,0.9342909455299376,1.0,0.0,3.0,1.0,0.0
18121560,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7639615535736084,0.3564383387565613,0.3259103894233703,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8843546509742737,0.560518741607666,0.5349621772766113,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.8839717507362366,0.568509042263031,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7848202586174011,0.3868350684642792,0.3716739416122436,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6515905857086182,0.2187525033950805,1.0122694969177246,284.99530029296875,284.95001220703125,299.0692749023437,291.41998291015625,297.6087951660156,297.14337158203125,284.9945068359375,1.0,0.6618838906288147,0.3327799141407013,0.3327799141407013,1.0,1.0,-3.378519296646118,0.8151942491531372,2.5633249282836914,0.0558111108839511,0.94677472114563,0.94677472114563,0.0,233.0433654785156,200.0,51199.3984375,0.0,3543.19921875,1.0,280.0428161621094,283.257080078125,294.3844909667969,297.6318359375,293.1499938964844,293.1499938964844,279.75,35672.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265300035476683,1.0,0.0,0.0,3.807910919189453,3.807936429977417,9.675352430349449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.42236328125,0.0,1713.4912109375,1895.4371337890625,0.0,3649.294677734375,0.94151371717453,1.0,0.0,3.0,1.0,0.0
18121620,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7696938514709473,0.3539389669895172,0.3234772086143493,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8914292454719543,0.5569559335708618,0.5314375162124634,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.8894249796867371,0.5517758131027222,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7913729548454285,0.3848540782928467,0.3695909082889557,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6562936305999756,0.2171344310045242,1.0037188529968262,284.9096984863281,284.95001220703125,299.0248718261719,291.4184875488281,297.6088256835937,297.15771484375,284.9110412597656,1.0,0.6511160135269165,0.333497405052185,0.333497405052185,1.0,1.0,-3.338446140289306,0.8053414225578308,2.53310489654541,0.0550181679427623,0.8737558722496033,0.8737558722496033,0.0,222.0914001464844,203.0,51101.65625,0.0,3387.2080078125,1.0,279.75750732421875,283.1661682128906,294.4351806640625,297.7579650878906,293.1499938964844,293.1499938964844,280.04998779296875,36479.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343108534812928,1.0,0.0,0.0,3.578301191329956,3.578324556350708,8.543721605747123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.6328125,0.0,1458.370361328125,1895.4371337890625,0.0,3720.590576171875,0.8869978785514832,1.0,0.0,3.0,1.0,0.0
18121680,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7696938514709473,0.3539389669895172,0.3234772086143493,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8914292454719543,0.5569559335708618,0.5314375162124634,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.8894249796867371,0.5517758131027222,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7913729548454285,0.3848540782928467,0.3695909082889557,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6562936305999756,0.2171344310045242,1.0037188529968262,284.9096984863281,284.95001220703125,299.0248718261719,291.4184875488281,297.6088256835937,297.15771484375,284.9110412597656,1.0,0.6511160135269165,0.333497405052185,0.333497405052185,1.0,1.0,-3.338446140289306,0.8053414225578308,2.53310489654541,0.0550181679427623,0.8737558722496033,0.8737558722496033,0.0,222.0914001464844,203.0,51101.65625,0.0,3387.2080078125,1.0,279.75750732421875,283.1661682128906,294.4351806640625,297.7579650878906,293.1499938964844,293.1499938964844,280.04998779296875,36479.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343108534812928,1.0,0.0,0.0,3.578301191329956,3.578324556350708,8.543721605747123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.6328125,0.0,1458.370361328125,1895.4371337890625,0.0,3720.590576171875,0.8869978785514832,1.0,0.0,3.0,1.0,0.0
18121740,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7722923159599304,0.3520688712596893,0.3215012550354004,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8945983052253723,0.5540261268615723,0.5283625721931458,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.8955616354942322,0.5429421663284302,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7944666743278503,0.3832914531230926,0.3678313791751861,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6582729816436768,0.2157837301492691,0.9964407086372375,284.9757385253906,284.95001220703125,298.9799499511719,291.4150695800781,297.61376953125,297.1781311035156,284.97412109375,1.0,0.6448985934257507,0.3342148959636688,0.3342148959636688,1.0,1.0,-3.3108572959899902,0.7992106676101685,2.511646747589112,0.0548205822706222,0.9294877648353576,0.9294877648353576,0.0,216.1332855224609,206.0,50346.05859375,0.0,3290.729736328125,1.0,280.04229736328125,283.25445556640625,294.3801574707031,297.584716796875,293.1499938964844,293.1499938964844,279.75,35712.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92342346906662,1.0,0.0,0.0,3.749006986618042,3.749032020568848,9.378336471854708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.5830078125,0.0,1643.9267578125,1895.4371337890625,0.0,3620.71826171875,0.9285435676574708,1.0,0.0,3.0,1.0,0.0
18121800,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7722923159599304,0.3520688712596893,0.3215012550354004,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8945983052253723,0.5540261268615723,0.5283625721931458,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.8955616354942322,0.5429421663284302,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7944666743278503,0.3832914531230926,0.3678313791751861,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6582729816436768,0.2157837301492691,0.9964407086372375,284.9757385253906,284.95001220703125,298.9799499511719,291.4150695800781,297.61376953125,297.1781311035156,284.97412109375,1.0,0.6448985934257507,0.3342148959636688,0.3342148959636688,1.0,1.0,-3.3108572959899902,0.7992106676101685,2.511646747589112,0.0548205822706222,0.9294877648353576,0.9294877648353576,0.0,216.1332855224609,206.0,50346.05859375,0.0,3290.729736328125,1.0,280.04229736328125,283.25445556640625,294.3801574707031,297.584716796875,293.1499938964844,293.1499938964844,279.75,35712.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92342346906662,1.0,0.0,0.0,3.749006986618042,3.749032020568848,9.378336471854708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.5830078125,0.0,1643.9267578125,1895.4371337890625,0.0,3620.71826171875,0.9285435676574708,1.0,0.0,3.0,1.0,0.0
18121860,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7718594074249268,0.349599152803421,0.3193728923797607,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8942490816116333,0.5504884123802185,0.5251408219337463,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.899199903011322,0.5402452349662781,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7944549918174744,0.38125941157341,0.3659886419773102,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6577675342559814,0.2141480296850204,0.9892576336860656,284.9061889648437,284.95001220703125,298.93463134765625,291.4095458984375,297.6050109863281,297.1802978515625,284.9088134765625,1.0,0.641208291053772,0.3350067436695099,0.3350067436695099,1.0,1.0,-3.290322542190552,0.7953829169273376,2.4949398040771484,0.055571049451828,0.8602035641670227,0.8602035641670227,0.0,213.8111572265625,209.0,50335.140625,0.0,3231.697998046875,1.0,279.75799560546875,283.1800842285156,294.4214172363281,297.6953125,293.1499938964844,293.1499938964844,280.04998779296875,36494.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297349452972412,1.0,0.0,0.0,3.508621454238892,3.5086441040039062,8.214219633373432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.8134765625,0.0,1385.0526123046875,1895.4371337890625,0.0,3678.711181640625,0.8714560866355896,1.0,0.0,3.0,1.0,0.0
18121920,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7718594074249268,0.349599152803421,0.3193728923797607,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8942490816116333,0.5504884123802185,0.5251408219337463,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.899199903011322,0.5402452349662781,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7944549918174744,0.38125941157341,0.3659886419773102,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6577675342559814,0.2141480296850204,0.9892576336860656,284.9061889648437,284.95001220703125,298.93463134765625,291.4095458984375,297.6050109863281,297.1802978515625,284.9088134765625,1.0,0.641208291053772,0.3350067436695099,0.3350067436695099,1.0,1.0,-3.290322542190552,0.7953829169273376,2.4949398040771484,0.055571049451828,0.8602035641670227,0.8602035641670227,0.0,213.8111572265625,209.0,50335.140625,0.0,3231.697998046875,1.0,279.75799560546875,283.1800842285156,294.4214172363281,297.6953125,293.1499938964844,293.1499938964844,280.04998779296875,36494.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297349452972412,1.0,0.0,0.0,3.508621454238892,3.5086441040039062,8.214219633373432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.8134765625,0.0,1385.0526123046875,1895.4371337890625,0.0,3678.711181640625,0.8714560866355896,1.0,0.0,3.0,1.0,0.0
18121980,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7701452374458313,0.3476264178752899,0.3175220787525177,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8922913074493408,0.5474756360054016,0.5222131013870239,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9990000128746032,0.9022879600524902,0.5406734347343445,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7929958701133728,0.3795647621154785,0.3643223643302917,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6560513377189636,0.2126627713441848,0.9824511408805848,284.9740295410156,284.95001220703125,298.888916015625,291.4017028808594,297.5962219238281,297.18231201171875,284.9721984863281,1.0,0.6391278505325317,0.3357985913753509,0.3357985913753509,1.0,1.0,-3.2748963832855225,0.793084442615509,2.481812000274658,0.0566764958202838,0.915313720703125,0.915313720703125,0.0,213.371322631836,212.0,49755.44921875,0.0,3195.066162109375,1.0,280.04180908203125,283.2655334472656,294.3676147460937,297.5336608886719,293.1499938964844,293.1499938964844,279.75,35687.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190748333930968,1.0,0.0,0.0,3.6923112869262695,3.692335605621338,9.09682626115682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.19580078125,0.0,1578.3857421875,1895.4371337890625,0.0,3580.6181640625,0.915942370891571,1.0,0.0,3.0,1.0,0.0
18122040,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7701452374458313,0.3476264178752899,0.3175220787525177,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8922913074493408,0.5474756360054016,0.5222131013870239,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9990000128746032,0.9022879600524902,0.5406734347343445,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7929958701133728,0.3795647621154785,0.3643223643302917,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6560513377189636,0.2126627713441848,0.9824511408805848,284.9740295410156,284.95001220703125,298.888916015625,291.4017028808594,297.5962219238281,297.18231201171875,284.9721984863281,1.0,0.6391278505325317,0.3357985913753509,0.3357985913753509,1.0,1.0,-3.2748963832855225,0.793084442615509,2.481812000274658,0.0566764958202838,0.915313720703125,0.915313720703125,0.0,213.371322631836,212.0,49755.44921875,0.0,3195.066162109375,1.0,280.04180908203125,283.2655334472656,294.3676147460937,297.5336608886719,293.1499938964844,293.1499938964844,279.75,35687.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190748333930968,1.0,0.0,0.0,3.6923112869262695,3.692335605621338,9.09682626115682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.19580078125,0.0,1578.3857421875,1895.4371337890625,0.0,3580.6181640625,0.915942370891571,1.0,0.0,3.0,1.0,0.0
