time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122100,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7687697410583496,0.3463180959224701,0.3165378272533417,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8907236456871033,0.545644223690033,0.5206987261772156,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.90296870470047,0.5418751239776611,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7917501330375671,0.3784878253936767,0.3634635508060455,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6547766923904419,0.2117734104394912,0.9789832234382628,284.89764404296875,284.95001220703125,298.8659362792969,291.3968811035156,297.5867919921875,297.1767883300781,284.9048156738281,1.0,0.63849276304245,0.3361945152282715,0.3361945152282715,1.0,1.0,-3.2681353092193604,0.7922141551971436,2.475921154022217,0.0573443621397018,0.8550173044204712,0.8550173044204712,0.0,213.720458984375,212.0,49819.19140625,0.0,3182.120849609375,1.0,279.79852294921875,283.1902160644531,294.42193603515625,297.7044372558594,293.1499938964844,293.1499938964844,279.75,36930.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924866795539856,1.0,0.0,0.0,3.5000431537628174,3.500065803527832,8.174102390512417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.46826171875,0.0,1379.3193359375,1895.4371337890625,0.0,3634.002685546875,0.8677963018417358,1.0,0.0,3.0,1.0,0.0
18122160,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7669616937637329,0.3450434803962707,0.3154025375843048,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8886837363243103,0.5438340902328491,0.5190116167068481,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.903467297554016,0.543743371963501,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7900758981704712,0.3774082660675049,0.3624737560749054,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.653140664100647,0.210854023694992,0.9750763177871704,284.9067687988281,284.95001220703125,298.8428955078125,291.3913879394531,297.5768127441406,297.170654296875,284.9079895019531,1.0,0.6380064487457275,0.33647221326828,0.33647221326828,1.0,1.0,-3.261098861694336,0.7909268736839294,2.4701719284057617,0.0576314888894557,0.8486950397491455,0.8486950397491455,0.0,214.4134979248047,215.0,49789.765625,0.0,3170.53466796875,1.0,279.7584228515625,283.19158935546875,294.4064636230469,297.6468505859375,293.1499938964844,293.1499938964844,280.04998779296875,36470.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926041841506958,1.0,0.0,0.0,3.460655450820923,3.4606778621673584,7.991163784026867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.53564453125,0.0,1335.8780517578125,1895.4371337890625,0.0,3644.808349609375,0.8599532246589661,1.0,0.0,3.0,1.0,0.0
18122220,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7635064721107483,0.3429192006587982,0.3134963810443878,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8846566677093506,0.540665864944458,0.5160256028175354,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9990000128746032,0.9045835137367249,0.5478372573852539,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7867656946182251,0.3755744397640228,0.3607582449913025,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6498824954032898,0.2091765701770782,0.9677922129631042,284.9742736816406,284.95001220703125,298.79656982421875,291.3784484863281,297.5600891113281,297.1628112792969,284.9720458984375,1.0,0.637482762336731,0.3370276391506195,0.3370276391506195,1.0,1.0,-3.2493138313293457,0.7889943718910217,2.4603195190429688,0.058311603963375,0.9032002687454224,0.9032002687454224,0.0,216.099853515625,218.0,49217.95703125,0.0,3154.1318359375,1.0,280.0413818359375,283.2781066894531,294.3468322753906,297.4803771972656,293.1499938964844,293.1499938964844,279.75,35666.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159438610076904,1.0,0.0,0.0,3.638976573944092,3.639000415802002,8.835920084493409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.783203125,0.0,1518.451904296875,1895.4371337890625,0.0,3551.679931640625,0.9042871594429016,1.0,0.0,3.0,1.0,0.0
18122280,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7635064721107483,0.3429192006587982,0.3134963810443878,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8846566677093506,0.540665864944458,0.5160256028175354,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9990000128746032,0.9045835137367249,0.5478372573852539,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7867656946182251,0.3755744397640228,0.3607582449913025,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6498824954032898,0.2091765701770782,0.9677922129631042,284.9742736816406,284.95001220703125,298.79656982421875,291.3784484863281,297.5600891113281,297.1628112792969,284.9720458984375,1.0,0.637482762336731,0.3370276391506195,0.3370276391506195,1.0,1.0,-3.2493138313293457,0.7889943718910217,2.4603195190429688,0.058311603963375,0.9032002687454224,0.9032002687454224,0.0,216.099853515625,218.0,49217.95703125,0.0,3154.1318359375,1.0,280.0413818359375,283.2781066894531,294.3468322753906,297.4803771972656,293.1499938964844,293.1499938964844,279.75,35666.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159438610076904,1.0,0.0,0.0,3.638976573944092,3.639000415802002,8.835920084493409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.783203125,0.0,1518.451904296875,1895.4371337890625,0.0,3551.679931640625,0.9042871594429016,1.0,0.0,3.0,1.0,0.0
18122340,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7593246698379517,0.3402222096920013,0.3113182485103607,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8798336982727051,0.5368979573249817,0.5127522945404053,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.9041540622711182,0.5531591176986694,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7827447652816772,0.3733044862747192,0.3588491082191467,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6460698246955872,0.2072029709815979,0.9598835110664368,284.90985107421875,284.95001220703125,298.75,291.3626403808594,297.53564453125,297.1449279785156,284.91436767578125,1.0,0.6372846961021423,0.3375830352306366,0.3375830352306366,1.0,1.0,-3.237354516983032,0.786994457244873,2.450360059738159,0.0590190626680851,0.838918149471283,0.838918149471283,0.0,218.4653778076172,221.0,49131.06640625,0.0,3141.185546875,1.0,279.7588195800781,283.2130432128906,294.3795471191406,297.5834655761719,293.1499938964844,293.1499938964844,280.04998779296875,36532.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232565760612488,1.0,0.0,0.0,3.3896398544311523,3.3896615505218506,7.666558303753845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.36181640625,0.0,1266.0408935546875,1895.4371337890625,0.0,3619.181396484375,0.845273494720459,1.0,0.0,3.0,1.0,0.0
18122400,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7593246698379517,0.3402222096920013,0.3113182485103607,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8798336982727051,0.5368979573249817,0.5127522945404053,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.9041540622711182,0.5531591176986694,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7827447652816772,0.3733044862747192,0.3588491082191467,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6460698246955872,0.2072029709815979,0.9598835110664368,284.90985107421875,284.95001220703125,298.75,291.3626403808594,297.53564453125,297.1449279785156,284.91436767578125,1.0,0.6372846961021423,0.3375830352306366,0.3375830352306366,1.0,1.0,-3.237354516983032,0.786994457244873,2.450360059738159,0.0590190626680851,0.838918149471283,0.838918149471283,0.0,218.4653778076172,221.0,49131.06640625,0.0,3141.185546875,1.0,279.7588195800781,283.2130432128906,294.3795471191406,297.5834655761719,293.1499938964844,293.1499938964844,280.04998779296875,36532.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232565760612488,1.0,0.0,0.0,3.3896398544311523,3.3896615505218506,7.666558303753845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.36181640625,0.0,1266.0408935546875,1895.4371337890625,0.0,3619.181396484375,0.845273494720459,1.0,0.0,3.0,1.0,0.0
18122460,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7553043365478516,0.3379853367805481,0.3093364834785461,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8751030564308167,0.5335976481437683,0.5096706748008728,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.9038884043693542,0.558641791343689,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7787827849388123,0.3713539838790893,0.3570539355278015,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6422940492630005,0.2053751945495605,0.9520545601844788,284.9747619628906,284.95001220703125,298.7020263671875,291.3441467285156,297.5151672363281,297.1326599121094,284.9723815917969,1.0,0.6372905969619751,0.3381282389163971,0.3381282389163971,1.0,1.0,-3.2262842655181885,0.7852278351783752,2.441056251525879,0.0597051568329334,0.8916064500808716,0.8916064500808716,0.0,220.98312377929688,224.0,48652.60546875,0.0,3131.067138671875,1.0,280.0408630371094,283.2921142578125,294.3132019042969,297.41265869140625,293.1499938964844,293.1499938964844,280.3500061035156,35647.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133042693138124,1.0,0.0,0.0,3.5822720527648926,3.5822954177856445,8.562694233660295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.85546875,0.0,1456.5247802734375,1895.4371337890625,0.0,3527.242919921875,0.8922484517097473,1.0,0.0,3.0,1.0,0.0
18122520,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7553043365478516,0.3379853367805481,0.3093364834785461,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8751030564308167,0.5335976481437683,0.5096706748008728,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.9038884043693542,0.558641791343689,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7787827849388123,0.3713539838790893,0.3570539355278015,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6422940492630005,0.2053751945495605,0.9520545601844788,284.9747619628906,284.95001220703125,298.7020263671875,291.3441467285156,297.5151672363281,297.1326599121094,284.9723815917969,1.0,0.6372905969619751,0.3381282389163971,0.3381282389163971,1.0,1.0,-3.2262842655181885,0.7852278351783752,2.441056251525879,0.0597051568329334,0.8916064500808716,0.8916064500808716,0.0,220.98312377929688,224.0,48652.60546875,0.0,3131.067138671875,1.0,280.0408630371094,283.2921142578125,294.3132019042969,297.41265869140625,293.1499938964844,293.1499938964844,280.3500061035156,35647.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133042693138124,1.0,0.0,0.0,3.5822720527648926,3.5822954177856445,8.562694233660295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.85546875,0.0,1456.5247802734375,1895.4371337890625,0.0,3527.242919921875,0.8922484517097473,1.0,0.0,3.0,1.0,0.0
18122580,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7515078783035278,0.3358408212661743,0.3075354993343353,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8705769181251526,0.5304174423217773,0.5068075060844421,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.9033769369125366,0.5641131401062012,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7750107049942017,0.3695088028907776,0.3554326593875885,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6387074589729309,0.2036184221506118,0.944726824760437,285.00885009765625,284.95001220703125,298.651611328125,291.3233337402344,297.4948425292969,297.12139892578125,285.0080261230469,1.0,0.637498140335083,0.3386734426021576,0.3386734426021576,1.0,1.0,-3.216493606567383,0.7838408946990967,2.432652711868286,0.0604973807930946,0.95497328042984,0.95497328042984,0.0,223.5803375244141,227.0,48068.8125,0.0,3124.18359375,1.0,280.34228515625,283.34820556640625,294.2985534667969,297.35211181640625,293.1499938964844,293.1499938964844,280.04998779296875,35557.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90543133020401,1.0,0.0,0.0,3.8239262104034415,3.823951959609986,9.75691023086256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.044921875,0.0,1731.94921875,1895.4371337890625,0.0,3454.1572265625,0.9460827112197876,1.0,0.0,3.0,1.0,0.0
18122640,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7515078783035278,0.3358408212661743,0.3075354993343353,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8705769181251526,0.5304174423217773,0.5068075060844421,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.9033769369125366,0.5641131401062012,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7750107049942017,0.3695088028907776,0.3554326593875885,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6387074589729309,0.2036184221506118,0.944726824760437,285.00885009765625,284.95001220703125,298.651611328125,291.3233337402344,297.4948425292969,297.12139892578125,285.0080261230469,1.0,0.637498140335083,0.3386734426021576,0.3386734426021576,1.0,1.0,-3.216493606567383,0.7838408946990967,2.432652711868286,0.0604973807930946,0.95497328042984,0.95497328042984,0.0,223.5803375244141,227.0,48068.8125,0.0,3124.18359375,1.0,280.34228515625,283.34820556640625,294.2985534667969,297.35211181640625,293.1499938964844,293.1499938964844,280.04998779296875,35557.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90543133020401,1.0,0.0,0.0,3.8239262104034415,3.823951959609986,9.75691023086256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.044921875,0.0,1731.94921875,1895.4371337890625,0.0,3454.1572265625,0.9460827112197876,1.0,0.0,3.0,1.0,0.0
18122700,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7493693232536316,0.3343659937381744,0.3064680993556976,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8680717349052429,0.5284032821655273,0.5051962733268738,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.9022558331489564,0.5671730637550354,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7729053497314453,0.3682785630226135,0.3544981181621551,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.636756181716919,0.2025565803050995,0.9407449960708618,284.9053649902344,284.95001220703125,298.6255187988281,291.3121032714844,297.47998046875,297.10992431640625,284.91021728515625,1.0,0.6376170516014099,0.3389460444450378,0.3389460444450378,1.0,1.0,-3.21104383468628,0.7829720377922058,2.4280717372894287,0.0608821660280227,0.8853428959846497,0.8853428959846497,0.0,225.0494842529297,227.0,48371.125,0.0,3120.486328125,1.0,280.0952453613281,283.2391662597656,294.3564453125,297.5453491210937,293.1499938964844,293.1499938964844,280.04998779296875,36847.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137122631072998,1.0,0.0,0.0,3.66908597946167,3.6691102981567374,8.982744930108311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.88330078125,0.0,1560.880615234375,1895.4371337890625,0.0,3531.0224609375,0.9042537212371826,1.0,0.0,3.0,1.0,0.0
18122760,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7469465732574463,0.3328925669193268,0.3051866292953491,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8652763366699219,0.5263678431510925,0.5033351182937622,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9990000128746032,0.90097177028656,0.570570707321167,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7705225944519043,0.367008775472641,0.353369653224945,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6345756649971008,0.2014444768428802,0.9361556768417358,284.9183349609375,284.95001220703125,298.5989074707031,291.30035400390625,297.4647521972656,297.0981140136719,284.91705322265625,1.0,0.6376827359199524,0.3392182886600494,0.3392182886600494,1.0,1.0,-3.204475879669189,0.7817581295967102,2.422717809677124,0.0611415840685367,0.8843444585800171,0.8843444585800171,0.0,226.6683349609375,215.0,48336.03515625,0.0,3115.21240234375,1.0,280.0570983886719,283.2452697753906,294.3331604003906,297.4817199707031,293.1499938964844,293.1499938964844,280.3500061035156,36343.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166525602340698,1.0,0.0,0.0,3.624136924743652,3.6241607666015625,8.764002359384904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.6796875,0.0,1507.1395263671875,1895.4371337890625,0.0,3558.23486328125,0.897662341594696,1.0,0.0,3.0,1.0,0.0
18122820,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7462361454963684,0.3304880261421203,0.3028677701950073,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8646094799041748,0.5228421688079834,0.4998515248298645,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.899940013885498,0.5679362416267395,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7701184749603271,0.3648430705070495,0.3511896431446075,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6334477663040161,0.1994202882051468,0.9265776872634888,284.9801940917969,284.95001220703125,298.54412841796875,291.2753295898437,297.4427490234375,297.0865173339844,284.9788513183594,1.0,0.6329666376113892,0.339762806892395,0.339762806892395,1.0,1.0,-3.180211544036865,0.7758910059928894,2.40432071685791,0.0608944967389106,0.9416862726211548,0.9416862726211548,0.0,224.1918334960937,203.0,47442.25,0.0,3049.927001953125,1.0,280.3426208496094,283.3337097167969,294.2498474121094,297.28472900390625,293.1499938964844,293.1499938964844,280.04998779296875,35716.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076524972915648,1.0,0.0,0.0,3.793161630630493,3.793186902999878,9.600546491128623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.22412109375,0.0,1696.1502685546875,1895.4371337890625,0.0,3474.804931640625,0.9384884834289552,1.0,0.0,3.0,1.0,0.0
18122880,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7462361454963684,0.3304880261421203,0.3028677701950073,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8646094799041748,0.5228421688079834,0.4998515248298645,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.899940013885498,0.5679362416267395,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7701184749603271,0.3648430705070495,0.3511896431446075,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6334477663040161,0.1994202882051468,0.9265776872634888,284.9801940917969,284.95001220703125,298.54412841796875,291.2753295898437,297.4427490234375,297.0865173339844,284.9788513183594,1.0,0.6329666376113892,0.339762806892395,0.339762806892395,1.0,1.0,-3.180211544036865,0.7758910059928894,2.40432071685791,0.0608944967389106,0.9416862726211548,0.9416862726211548,0.0,224.1918334960937,203.0,47442.25,0.0,3049.927001953125,1.0,280.3426208496094,283.3337097167969,294.2498474121094,297.28472900390625,293.1499938964844,293.1499938964844,280.04998779296875,35716.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076524972915648,1.0,0.0,0.0,3.793161630630493,3.793186902999878,9.600546491128623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.22412109375,0.0,1696.1502685546875,1895.4371337890625,0.0,3474.804931640625,0.9384884834289552,1.0,0.0,3.0,1.0,0.0
18122940,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.747599184513092,0.3275522589683532,0.3001851141452789,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8665780425071716,0.5187363028526306,0.4959596395492553,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.8997340202331543,0.5596802234649658,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7720543146133423,0.3622435927391052,0.3486747145652771,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6340725421905518,0.1971799284219741,0.9159758687019348,284.898193359375,284.95001220703125,298.48748779296875,291.2484741210937,297.422119140625,297.0778503417969,284.8993835449219,1.0,0.6254374384880066,0.3403073251247406,0.3403073251247406,1.0,1.0,-3.1466190814971924,0.767127275466919,2.379491806030273,0.0597321800887584,0.8617069721221924,0.8617069721221924,0.0,218.2380523681641,206.0,47238.9375,0.0,2947.4111328125,1.0,280.0577392578125,283.25152587890625,294.2643737792969,297.3569030761719,293.1499938964844,293.1499938964844,280.3500061035156,36549.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149816632270812,1.0,0.0,0.0,3.529714107513428,3.529736995697021,8.313278954119596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.71826171875,0.0,1407.39306640625,1895.4371337890625,0.0,3542.776123046875,0.8757583498954773,1.0,0.0,3.0,1.0,0.0
18123000,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.747599184513092,0.3275522589683532,0.3001851141452789,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8665780425071716,0.5187363028526306,0.4959596395492553,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.8997340202331543,0.5596802234649658,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7720543146133423,0.3622435927391052,0.3486747145652771,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6340725421905518,0.1971799284219741,0.9159758687019348,284.898193359375,284.95001220703125,298.48748779296875,291.2484741210937,297.422119140625,297.0778503417969,284.8993835449219,1.0,0.6254374384880066,0.3403073251247406,0.3403073251247406,1.0,1.0,-3.1466190814971924,0.767127275466919,2.379491806030273,0.0597321800887584,0.8617069721221924,0.8617069721221924,0.0,218.2380523681641,206.0,47238.9375,0.0,2947.4111328125,1.0,280.0577392578125,283.25152587890625,294.2643737792969,297.3569030761719,293.1499938964844,293.1499938964844,280.3500061035156,36549.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149816632270812,1.0,0.0,0.0,3.529714107513428,3.529736995697021,8.313278954119596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.71826171875,0.0,1407.39306640625,1895.4371337890625,0.0,3542.776123046875,0.8757583498954773,1.0,0.0,3.0,1.0,0.0
18123060,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.747317910194397,0.3252667784690857,0.2979378402233124,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8663874864578247,0.5152894854545593,0.4925047159194946,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9990000128746032,0.9010881185531616,0.5561479330062866,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7720512747764587,0.3600951135158539,0.3464701473712921,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6332827806472778,0.1952515244483947,0.906593382358551,284.9697265625,284.95001220703125,298.42919921875,291.21990966796875,297.4107666015625,297.0811767578125,284.96844482421875,1.0,0.6210473775863647,0.3411659300327301,0.3411659300327301,1.0,1.0,-3.1215670108795166,0.7618510723114014,2.3597159385681152,0.0598150305449962,0.915346622467041,0.915346622467041,0.0,215.2627410888672,209.0,46389.640625,0.0,2880.020751953125,1.0,280.3418884277344,283.34674072265625,294.1797180175781,297.1473693847656,293.1499938964844,293.1499938964844,280.04998779296875,35731.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028632044792176,1.0,0.0,0.0,3.692386388778688,3.692410707473755,9.097196311813603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.2109375,0.0,1578.8092041015625,1895.4371337890625,0.0,3430.2587890625,0.916046977043152,1.0,0.0,3.0,1.0,0.0
18123120,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.747317910194397,0.3252667784690857,0.2979378402233124,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8663874864578247,0.5152894854545593,0.4925047159194946,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9990000128746032,0.9010881185531616,0.5561479330062866,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7720512747764587,0.3600951135158539,0.3464701473712921,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6332827806472778,0.1952515244483947,0.906593382358551,284.9697265625,284.95001220703125,298.42919921875,291.21990966796875,297.4107666015625,297.0811767578125,284.96844482421875,1.0,0.6210473775863647,0.3411659300327301,0.3411659300327301,1.0,1.0,-3.1215670108795166,0.7618510723114014,2.3597159385681152,0.0598150305449962,0.915346622467041,0.915346622467041,0.0,215.2627410888672,209.0,46389.640625,0.0,2880.020751953125,1.0,280.3418884277344,283.34674072265625,294.1797180175781,297.1473693847656,293.1499938964844,293.1499938964844,280.04998779296875,35731.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028632044792176,1.0,0.0,0.0,3.692386388778688,3.692410707473755,9.097196311813603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.2109375,0.0,1578.8092041015625,1895.4371337890625,0.0,3430.2587890625,0.916046977043152,1.0,0.0,3.0,1.0,0.0
18123180,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7451933026313782,0.3224591910839081,0.2955547869205475,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8640063405036926,0.5113070607185364,0.488914430141449,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.9005632996559143,0.5566770434379578,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7700907588005066,0.3575483560562134,0.3441906273365021,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6310756802558899,0.1931199878454208,0.8974064588546753,284.89697265625,284.95001220703125,298.36944580078125,291.1897888183594,297.39031982421875,297.0728759765625,284.8984680175781,1.0,0.6183394193649292,0.3420245349407196,0.3420245349407196,1.0,1.0,-3.101234197616577,0.7580180168151855,2.343216180801392,0.0604750551283359,0.8406877517700195,0.8406877517700195,0.0,214.71856689453125,212.0,46296.7890625,0.0,2835.8935546875,1.0,280.0585632324219,283.2715148925781,294.20123291015625,297.2323303222656,293.1499938964844,293.1499938964844,280.3500061035156,36548.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091867804527284,1.0,0.0,0.0,3.4358396530151367,3.435861825942993,7.876968197706447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.6943359375,0.0,1311.564697265625,1895.4371337890625,0.0,3489.05517578125,0.8539089560508728,1.0,0.0,3.0,1.0,0.0
18123240,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7451933026313782,0.3224591910839081,0.2955547869205475,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8640063405036926,0.5113070607185364,0.488914430141449,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.9005632996559143,0.5566770434379578,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7700907588005066,0.3575483560562134,0.3441906273365021,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6310756802558899,0.1931199878454208,0.8974064588546753,284.89697265625,284.95001220703125,298.36944580078125,291.1897888183594,297.39031982421875,297.0728759765625,284.8984680175781,1.0,0.6183394193649292,0.3420245349407196,0.3420245349407196,1.0,1.0,-3.101234197616577,0.7580180168151855,2.343216180801392,0.0604750551283359,0.8406877517700195,0.8406877517700195,0.0,214.71856689453125,212.0,46296.7890625,0.0,2835.8935546875,1.0,280.0585632324219,283.2715148925781,294.20123291015625,297.2323303222656,293.1499938964844,293.1499938964844,280.3500061035156,36548.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091867804527284,1.0,0.0,0.0,3.4358396530151367,3.435861825942993,7.876968197706447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.6943359375,0.0,1311.564697265625,1895.4371337890625,0.0,3489.05517578125,0.8539089560508728,1.0,0.0,3.0,1.0,0.0
18123300,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7438275218009949,0.3213109374046325,0.2944194078445434,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8624207377433777,0.5095743536949158,0.487170398235321,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.9003477096557617,0.5577725172042847,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7687461376190186,0.3564473390579223,0.3430773019790649,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6296875476837158,0.192140519618988,0.8928657174110413,284.9761047363281,284.95001220703125,298.33905029296875,291.1741943359375,297.3813171386719,297.07037353515625,284.9698181152344,1.0,0.6174113154411316,0.3424538373947143,0.3424538373947143,1.0,1.0,-3.0922884941101074,0.7564699649810791,2.3358185291290283,0.0608720146119594,0.8941888809204102,0.8941888809204102,0.0,214.95065307617188,212.0,45876.4296875,0.0,2819.12060546875,1.0,280.2967834472656,283.3568725585937,294.126953125,297.0233154296875,293.1499938964844,293.1499938964844,280.3500061035156,35288.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012446403503418,1.0,0.0,0.0,3.5873522758483887,3.5873756408691406,8.586998205828422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.53564453125,0.0,1459.35107421875,1895.4371337890625,0.0,3415.18359375,0.8938416838645935,1.0,0.0,3.0,1.0,0.0
18123360,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7424811124801636,0.3201282918453216,0.2934280037879944,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8608130216598511,0.5078141093254089,0.4855873584747314,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.8998543620109558,0.55910724401474,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.767385721206665,0.3553344905376434,0.3420839309692383,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6282920837402344,0.1911627054214477,0.8886743783950806,284.97039794921875,284.95001220703125,298.30841064453125,291.1582946777344,297.3713073730469,297.0667419433594,284.9701232910156,1.0,0.6167284846305847,0.3428745567798614,0.3428745567798614,1.0,1.0,-3.084563732147217,0.7552704215049744,2.3292932510375977,0.0613705404102802,0.8956589698791504,0.8956589698791504,0.0,215.366928100586,215.0,45571.54296875,0.0,2805.833251953125,1.0,280.3414611816406,283.3675537109375,294.1200866699219,297.03533935546875,293.1499938964844,293.1499938964844,280.6499938964844,35735.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976545929908752,1.0,0.0,0.0,3.60074234008789,3.6007657051086426,8.651219900457363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.75146484375,0.0,1477.09912109375,1895.4371337890625,0.0,3381.7119140625,0.8958896398544312,1.0,0.0,3.0,1.0,0.0
18123420,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7395079135894775,0.3179276585578918,0.2915259301662445,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8572403788566589,0.5044821500778198,0.4825267493724823,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.8986383080482483,0.5626562833786011,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7643525004386902,0.3532518148422241,0.340189665555954,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6252674460411072,0.1892987340688705,0.8806375861167908,285.011962890625,284.95001220703125,298.2463073730469,291.1256103515625,297.3514099121094,297.0597839355469,285.01055908203125,1.0,0.6158917546272278,0.3437159955501556,0.3437159955501556,1.0,1.0,-3.070922613143921,0.7534144520759583,2.3175082206726074,0.0625043138861656,0.9659315347671508,0.9659315347671508,0.0,216.7645721435547,218.0,44966.3203125,0.0,2785.96728515625,1.0,280.6425476074219,283.4268493652344,294.0940856933594,296.9587707519531,293.1499938964844,293.1499938964844,280.3500061035156,35534.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882610201835632,1.0,0.0,0.0,3.8623411655426025,3.8623671531677246,9.95392952063412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.18310546875,0.0,1778.8045654296875,1895.4371337890625,0.0,3293.941162109375,0.9542903900146484,1.0,0.0,3.0,1.0,0.0
18123480,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7395079135894775,0.3179276585578918,0.2915259301662445,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8572403788566589,0.5044821500778198,0.4825267493724823,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.8986383080482483,0.5626562833786011,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7643525004386902,0.3532518148422241,0.340189665555954,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6252674460411072,0.1892987340688705,0.8806375861167908,285.011962890625,284.95001220703125,298.2463073730469,291.1256103515625,297.3514099121094,297.0597839355469,285.01055908203125,1.0,0.6158917546272278,0.3437159955501556,0.3437159955501556,1.0,1.0,-3.070922613143921,0.7534144520759583,2.3175082206726074,0.0625043138861656,0.9659315347671508,0.9659315347671508,0.0,216.7645721435547,218.0,44966.3203125,0.0,2785.96728515625,1.0,280.6425476074219,283.4268493652344,294.0940856933594,296.9587707519531,293.1499938964844,293.1499938964844,280.3500061035156,35534.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882610201835632,1.0,0.0,0.0,3.8623411655426025,3.8623671531677246,9.95392952063412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.18310546875,0.0,1778.8045654296875,1895.4371337890625,0.0,3293.941162109375,0.9542903900146484,1.0,0.0,3.0,1.0,0.0
18123540,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7354377508163452,0.3148685693740845,0.2890714108943939,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8525157570838928,0.5002279281616211,0.4788541793823242,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.895023763179779,0.567927896976471,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7602548003196716,0.3504553735256195,0.3378414213657379,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6213695406913757,0.1870129257440567,0.8714569807052612,284.9138488769531,284.95001220703125,298.1833190917969,291.0918273925781,297.3206787109375,297.0389099121094,284.91375732421875,1.0,0.6153993606567383,0.3445574045181274,0.3445574045181274,1.0,1.0,-3.056037425994873,0.7511464953422546,2.3048908710479736,0.0635659769177436,0.8885631561279297,0.8885631561279297,0.0,219.08790588378903,206.0,45190.09375,0.0,2768.59765625,1.0,280.3570861816406,283.321044921875,294.1253967285156,297.08154296875,293.1499938964844,293.1499938964844,280.6499938964844,36401.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999059796333313,1.0,0.0,0.0,3.642629146575928,3.642653226852417,8.853667736730131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.74755859375,0.0,1527.9849853515625,1895.4371337890625,0.0,3402.707763671875,0.9020443558692932,1.0,0.0,3.0,1.0,0.0
18123600,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7354377508163452,0.3148685693740845,0.2890714108943939,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8525157570838928,0.5002279281616211,0.4788541793823242,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.895023763179779,0.567927896976471,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7602548003196716,0.3504553735256195,0.3378414213657379,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6213695406913757,0.1870129257440567,0.8714569807052612,284.9138488769531,284.95001220703125,298.1833190917969,291.0918273925781,297.3206787109375,297.0389099121094,284.91375732421875,1.0,0.6153993606567383,0.3445574045181274,0.3445574045181274,1.0,1.0,-3.056037425994873,0.7511464953422546,2.3048908710479736,0.0635659769177436,0.8885631561279297,0.8885631561279297,0.0,219.08790588378903,206.0,45190.09375,0.0,2768.59765625,1.0,280.3570861816406,283.321044921875,294.1253967285156,297.08154296875,293.1499938964844,293.1499938964844,280.6499938964844,36401.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999059796333313,1.0,0.0,0.0,3.642629146575928,3.642653226852417,8.853667736730131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.74755859375,0.0,1527.9849853515625,1895.4371337890625,0.0,3402.707763671875,0.9020443558692932,1.0,0.0,3.0,1.0,0.0
18123660,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7348268032073975,0.3123610019683838,0.2866376340389251,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8519696593284607,0.4965024590492248,0.4751594066619873,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.8925578594207764,0.5646622180938721,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7598468065261841,0.3479771018028259,0.3353511989116668,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6201862692832947,0.1848731637001037,0.8612897396087646,284.9808349609375,284.95001220703125,298.11968994140625,291.0571594238281,297.29693603515625,297.0279235839844,284.9796447753906,1.0,0.610190212726593,0.345311552286148,0.345311552286148,1.0,1.0,-3.02954363822937,0.744976818561554,2.284566879272461,0.063468299806118,0.9495264887809752,0.9495264887809752,0.0,216.2247314453125,194.0,44273.4765625,0.0,2701.80419921875,1.0,280.642822265625,283.4123840332031,294.02880859375,296.87127685546875,293.1499938964844,293.1499938964844,280.3500061035156,35715.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901932835578918,1.0,0.0,0.0,3.82222032546997,3.8222460746765137,9.748206366566592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.703125,0.0,1731.1168212890625,1895.4371337890625,0.0,3312.014892578125,0.94481098651886,1.0,0.0,3.0,1.0,0.0
18123720,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7348268032073975,0.3123610019683838,0.2866376340389251,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8519696593284607,0.4965024590492248,0.4751594066619873,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.8925578594207764,0.5646622180938721,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7598468065261841,0.3479771018028259,0.3353511989116668,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6201862692832947,0.1848731637001037,0.8612897396087646,284.9808349609375,284.95001220703125,298.11968994140625,291.0571594238281,297.29693603515625,297.0279235839844,284.9796447753906,1.0,0.610190212726593,0.345311552286148,0.345311552286148,1.0,1.0,-3.02954363822937,0.744976818561554,2.284566879272461,0.063468299806118,0.9495264887809752,0.9495264887809752,0.0,216.2247314453125,194.0,44273.4765625,0.0,2701.80419921875,1.0,280.642822265625,283.4123840332031,294.02880859375,296.87127685546875,293.1499938964844,293.1499938964844,280.3500061035156,35715.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901932835578918,1.0,0.0,0.0,3.82222032546997,3.8222460746765137,9.748206366566592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.703125,0.0,1731.1168212890625,1895.4371337890625,0.0,3312.014892578125,0.94481098651886,1.0,0.0,3.0,1.0,0.0
18123780,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7361035346984863,0.3093052804470062,0.2838464975357055,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8538328409194946,0.4921819567680359,0.4710618555545807,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.8907397389411926,0.5560345649719238,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7615810036659241,0.3450442552566528,0.3325197696685791,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6206488609313965,0.182508498430252,0.8501081466674805,284.89434814453125,284.95001220703125,298.0556030273437,291.02178955078125,297.2744445800781,297.0191650390625,284.8945007324219,1.0,0.6022543907165527,0.3460657000541687,0.3460657000541687,1.0,1.0,-2.9940545558929443,0.735940158367157,2.2581145763397217,0.0624235458672046,0.8643536567687988,0.8643536567687988,0.0,210.0856170654297,197.0,44096.21875,0.0,2602.139404296875,1.0,280.35760498046875,283.3265991210937,294.03839111328125,296.936767578125,293.1499938964844,293.1499938964844,280.6499938964844,36552.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978671431541443,1.0,0.0,0.0,3.546195268630981,3.5462183952331543,8.391094183934911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.72412109375,0.0,1424.73779296875,1895.4371337890625,0.0,3383.69482421875,0.8795668482780457,1.0,0.0,3.0,1.0,0.0
18123840,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7361035346984863,0.3093052804470062,0.2838464975357055,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8538328409194946,0.4921819567680359,0.4710618555545807,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.8907397389411926,0.5560345649719238,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7615810036659241,0.3450442552566528,0.3325197696685791,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6206488609313965,0.182508498430252,0.8501081466674805,284.89434814453125,284.95001220703125,298.0556030273437,291.02178955078125,297.2744445800781,297.0191650390625,284.8945007324219,1.0,0.6022543907165527,0.3460657000541687,0.3460657000541687,1.0,1.0,-2.9940545558929443,0.735940158367157,2.2581145763397217,0.0624235458672046,0.8643536567687988,0.8643536567687988,0.0,210.0856170654297,197.0,44096.21875,0.0,2602.139404296875,1.0,280.35760498046875,283.3265991210937,294.03839111328125,296.936767578125,293.1499938964844,293.1499938964844,280.6499938964844,36552.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978671431541443,1.0,0.0,0.0,3.546195268630981,3.5462183952331543,8.391094183934911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.72412109375,0.0,1424.73779296875,1895.4371337890625,0.0,3383.69482421875,0.8795668482780457,1.0,0.0,3.0,1.0,0.0
18123900,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7360670566558838,0.3080922663211822,0.2825541198253631,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8539014458656311,0.4903371036052704,0.4691080749034881,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,0.890736997127533,0.5535914301872253,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7616612911224365,0.34378781914711,0.3311644494533539,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6202743649482727,0.1814527958631515,0.8447777628898621,284.9815368652344,284.95001220703125,298.0234375,291.0038452148437,297.26727294921875,297.02008056640625,284.9769287109375,1.0,0.5996120572090149,0.3464427590370178,0.3464427590370178,1.0,1.0,-2.9791650772094727,0.7323108315467834,2.246854066848755,0.0619337707757949,0.9212226271629332,0.9212226271629332,0.0,208.1637420654297,197.0,43458.81640625,0.0,2564.271728515625,1.0,280.5993347167969,283.42608642578125,293.9532165527344,296.7073669433594,293.1499938964844,293.1499938964844,280.6499938964844,35305.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891754150390625,1.0,0.0,0.0,3.67787766456604,3.677901983261109,9.025844747156953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.86474609375,0.0,1559.1705322265625,1895.4371337890625,0.0,3302.495361328125,0.9157013297080994,1.0,0.0,3.0,1.0,0.0
