time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123960,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7357587814331055,0.3068963885307312,0.2814826965332031,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8535671830177307,0.4885205328464508,0.4673984944820404,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.890559732913971,0.5522391200065613,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7613846063613892,0.3425571024417877,0.3299920558929443,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6196478009223938,0.1804328858852386,0.8400646448135376,284.9662475585937,284.95001220703125,297.9912414550781,290.9858093261719,297.2601013183594,297.02081298828125,284.9667358398437,1.0,0.5975274443626404,0.3470079600811004,0.3470079600811004,1.0,1.0,-2.967118263244629,0.7300432920455933,2.237075090408325,0.062293391674757,0.9168841242790222,0.9168841242790222,0.0,206.9575958251953,200.0,43132.11328125,0.0,2535.626953125,1.0,280.6424560546875,283.4256591796875,293.941162109375,296.7125244140625,293.1499938964844,293.1499938964844,280.3500061035156,35797.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847416043281555,1.0,0.0,0.0,3.702393770217896,3.702418327331543,9.1465756213438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.11083984375,0.0,1590.7061767578125,1895.4371337890625,0.0,3260.9990234375,0.9176713824272156,1.0,0.0,3.0,1.0,0.0
18124020,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7336042523384094,0.303977757692337,0.2789911925792694,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8511534929275513,0.4843370616436004,0.4636077284812927,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.8884387016296387,0.5525703430175781,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7592554688453674,0.3396819233894348,0.3273932337760925,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6171603798866272,0.178164392709732,0.8302163481712341,284.8944091796875,284.95001220703125,297.9267883300781,290.9494323730469,297.23876953125,297.0129699707031,284.8939514160156,1.0,0.594548761844635,0.3481383919715881,0.3481383919715881,1.0,1.0,-2.9450008869171143,0.7261595129966736,2.218841314315796,0.0632805600762367,0.8407493233680725,0.8407493233680725,0.0,206.2757110595703,203.0,43107.6953125,0.0,2491.2451171875,1.0,280.35858154296875,283.3489990234375,293.9599304199219,296.7925720214844,293.1499938964844,293.1499938964844,280.6499938964844,36521.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910284042358398,1.0,0.0,0.0,3.440509080886841,3.4405312538146973,7.898392482275085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.05078125,0.0,1316.025146484375,1895.4371337890625,0.0,3319.82373046875,0.8551027178764343,1.0,0.0,3.0,1.0,0.0
18124080,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7336042523384094,0.303977757692337,0.2789911925792694,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8511534929275513,0.4843370616436004,0.4636077284812927,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.8884387016296387,0.5525703430175781,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7592554688453674,0.3396819233894348,0.3273932337760925,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6171603798866272,0.178164392709732,0.8302163481712341,284.8944091796875,284.95001220703125,297.9267883300781,290.9494323730469,297.23876953125,297.0129699707031,284.8939514160156,1.0,0.594548761844635,0.3481383919715881,0.3481383919715881,1.0,1.0,-2.9450008869171143,0.7261595129966736,2.218841314315796,0.0632805600762367,0.8407493233680725,0.8407493233680725,0.0,206.2757110595703,203.0,43107.6953125,0.0,2491.2451171875,1.0,280.35858154296875,283.3489990234375,293.9599304199219,296.7925720214844,293.1499938964844,293.1499938964844,280.6499938964844,36521.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910284042358398,1.0,0.0,0.0,3.440509080886841,3.4405312538146973,7.898392482275085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.05078125,0.0,1316.025146484375,1895.4371337890625,0.0,3319.82373046875,0.8551027178764343,1.0,0.0,3.0,1.0,0.0
18124140,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7308520078659058,0.3015350997447967,0.2767576575279236,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8479310274124146,0.4806387722492218,0.4600817561149597,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.886055588722229,0.55487060546875,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7563869953155518,0.3371422588825226,0.3249742686748504,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.6139822602272034,0.1760714650154113,0.8208537101745605,284.9711608886719,284.95001220703125,297.86248779296875,290.9128112792969,297.2190246582031,297.00714111328125,284.9703674316406,1.0,0.5927202105522156,0.3492687940597534,0.3492687940597534,1.0,1.0,-2.926676750183105,0.723435640335083,2.2032411098480225,0.0645518004894256,0.896984875202179,0.896984875202179,0.0,206.813705444336,206.0,42332.484375,0.0,2460.3955078125,1.0,280.64111328125,283.4491271972656,293.8699645996094,296.5860900878906,293.1499938964844,293.1499938964844,280.95001220703125,35696.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784344792366028,1.0,0.0,0.0,3.60578727722168,3.605810642242432,8.675479534758779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.85546875,0.0,1482.290771484375,1895.4371337890625,0.0,3201.907470703125,0.8972814083099365,1.0,0.0,3.0,1.0,0.0
18124200,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7308520078659058,0.3015350997447967,0.2767576575279236,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8479310274124146,0.4806387722492218,0.4600817561149597,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.886055588722229,0.55487060546875,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7563869953155518,0.3371422588825226,0.3249742686748504,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.6139822602272034,0.1760714650154113,0.8208537101745605,284.9711608886719,284.95001220703125,297.86248779296875,290.9128112792969,297.2190246582031,297.00714111328125,284.9703674316406,1.0,0.5927202105522156,0.3492687940597534,0.3492687940597534,1.0,1.0,-2.926676750183105,0.723435640335083,2.2032411098480225,0.0645518004894256,0.896984875202179,0.896984875202179,0.0,206.813705444336,206.0,42332.484375,0.0,2460.3955078125,1.0,280.64111328125,283.4491271972656,293.8699645996094,296.5860900878906,293.1499938964844,293.1499938964844,280.95001220703125,35696.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784344792366028,1.0,0.0,0.0,3.60578727722168,3.605810642242432,8.675479534758779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.85546875,0.0,1482.290771484375,1895.4371337890625,0.0,3201.907470703125,0.8972814083099365,1.0,0.0,3.0,1.0,0.0
18124260,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7278371453285217,0.2992507219314575,0.2747721672058105,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8443427085876465,0.4771226048469543,0.4568397104740143,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.8830987215042114,0.5583285093307495,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.753208577632904,0.3347540497779846,0.3227841258049011,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6104238033294678,0.1740866899490356,0.8122420310974121,285.01708984375,284.95001220703125,297.79852294921875,290.8760986328125,297.1994934082031,297.0016174316406,285.0157165527344,1.0,0.5917113423347473,0.350261390209198,0.350261390209198,1.0,1.0,-2.9115636348724365,0.7213354110717773,2.190228223800659,0.065754048526287,0.9726191759109496,0.9726191759109496,0.0,208.1180419921875,194.0,41688.55078125,0.0,2439.45263671875,1.0,280.9425964355469,283.5118408203125,293.83892822265625,296.5018615722656,293.1499938964844,293.1499938964844,280.6499938964844,35498.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677188158035278,1.0,0.0,0.0,3.880354642868042,3.880380868911743,1.0046993565993034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.52197265625,0.0,1800.8828125,1895.4371337890625,0.0,3101.411376953125,0.958463490009308,1.0,0.0,3.0,1.0,0.0
18124320,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7278371453285217,0.2992507219314575,0.2747721672058105,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8443427085876465,0.4771226048469543,0.4568397104740143,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.8830987215042114,0.5583285093307495,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.753208577632904,0.3347540497779846,0.3227841258049011,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6104238033294678,0.1740866899490356,0.8122420310974121,285.01708984375,284.95001220703125,297.79852294921875,290.8760986328125,297.1994934082031,297.0016174316406,285.0157165527344,1.0,0.5917113423347473,0.350261390209198,0.350261390209198,1.0,1.0,-2.9115636348724365,0.7213354110717773,2.190228223800659,0.065754048526287,0.9726191759109496,0.9726191759109496,0.0,208.1180419921875,194.0,41688.55078125,0.0,2439.45263671875,1.0,280.9425964355469,283.5118408203125,293.83892822265625,296.5018615722656,293.1499938964844,293.1499938964844,280.6499938964844,35498.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677188158035278,1.0,0.0,0.0,3.880354642868042,3.880380868911743,1.0046993565993034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.52197265625,0.0,1800.8828125,1895.4371337890625,0.0,3101.411376953125,0.958463490009308,1.0,0.0,3.0,1.0,0.0
18124380,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7270411252975464,0.2960878312587738,0.2720511257648468,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8436718583106995,0.4726589322090149,0.4527882039546966,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.8785269856452942,0.5547631978988647,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7526330351829529,0.3316625654697418,0.3199645578861236,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6089708209037781,0.1716948896646499,0.8016527891159058,284.912109375,284.95001220703125,297.735107421875,290.8394775390625,297.17547607421875,296.9903259277344,284.91033935546875,1.0,0.5861215591430664,0.3512539863586426,0.3512539863586426,1.0,1.0,-2.8830416202545166,0.7149037718772888,2.168137788772583,0.0658924356102943,0.8898726105690002,0.8898726105690002,0.0,205.0984649658203,182.0,41831.234375,0.0,2373.41455078125,1.0,280.65679931640625,283.4007568359375,293.8736877441406,296.6229858398437,293.1499938964844,293.1499938964844,280.95001220703125,36416.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797661662101746,1.0,0.0,0.0,3.646038770675659,3.646062850952149,8.870250667314394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.70166015625,0.0,1531.880859375,1895.4371337890625,0.0,3214.388916015625,0.9029812216758728,1.0,0.0,3.0,1.0,0.0
18124440,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7270411252975464,0.2960878312587738,0.2720511257648468,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8436718583106995,0.4726589322090149,0.4527882039546966,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.8785269856452942,0.5547631978988647,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7526330351829529,0.3316625654697418,0.3199645578861236,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6089708209037781,0.1716948896646499,0.8016527891159058,284.912109375,284.95001220703125,297.735107421875,290.8394775390625,297.17547607421875,296.9903259277344,284.91033935546875,1.0,0.5861215591430664,0.3512539863586426,0.3512539863586426,1.0,1.0,-2.8830416202545166,0.7149037718772888,2.168137788772583,0.0658924356102943,0.8898726105690002,0.8898726105690002,0.0,205.0984649658203,182.0,41831.234375,0.0,2373.41455078125,1.0,280.65679931640625,283.4007568359375,293.8736877441406,296.6229858398437,293.1499938964844,293.1499938964844,280.95001220703125,36416.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797661662101746,1.0,0.0,0.0,3.646038770675659,3.646062850952149,8.870250667314394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.70166015625,0.0,1531.880859375,1895.4371337890625,0.0,3214.388916015625,0.9029812216758728,1.0,0.0,3.0,1.0,0.0
18124500,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7275136113166809,0.2947789132595062,0.2706446945667267,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8443803191184998,0.4706871509552002,0.4506896138191223,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.8772509098052979,0.5507349371910095,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7532656192779541,0.3302844166755676,0.3184686601161957,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6090055704116821,0.1705808937549591,0.7959592342376709,285.0007629394531,284.95001220703125,297.7036437988281,290.8212585449219,297.1664428710937,296.9886474609375,284.998046875,1.0,0.5822445750236511,0.3517503142356872,0.3517503142356872,1.0,1.0,-2.865347146987915,0.7105767130851746,2.154770374298096,0.0655076578259468,0.9516652822494508,0.9516652822494508,0.0,202.2480316162109,182.0,41073.4609375,0.0,2328.238037109375,1.0,280.9020080566406,283.50689697265625,293.783935546875,296.3932800292969,293.1499938964844,293.1499938964844,280.95001220703125,35290.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722683787345886,1.0,0.0,0.0,3.770317316055298,3.770342350006104,9.485256668995136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.06982421875,0.0,1665.708251953125,1895.4371337890625,0.0,3144.08837890625,0.9373173117637634,1.0,0.0,3.0,1.0,0.0
18124560,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7287092804908752,0.2935328185558319,0.2694317102432251,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.845890998840332,0.4687817990779876,0.4487984776496887,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.8765713572502136,0.5453548431396484,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7546197175979614,0.3289566338062286,0.3171116411685943,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6096687316894531,0.1695097088813781,0.7906004786491394,284.9754943847656,284.95001220703125,297.6723937988281,290.8031005859375,297.1587829589844,296.9887390136719,284.9750061035156,1.0,0.5778692960739136,0.352313369512558,0.352313369512558,1.0,1.0,-2.8470799922943115,0.7062145471572876,2.140865564346313,0.0652223974466323,0.946382224559784,0.946382224559784,0.0,198.6731109619141,185.0,40756.8046875,0.0,2279.03466796875,1.0,280.943359375,283.4921264648437,293.7673645019531,296.3979187011719,293.1499938964844,293.1499938964844,280.6499938964844,35765.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684804439544678,1.0,0.0,0.0,3.820708990097046,3.820734739303589,9.740499535837444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.38671875,0.0,1729.6734619140625,1895.4371337890625,0.0,3108.55615234375,0.9434715509414672,1.0,0.0,3.0,1.0,0.0
18124620,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7280054092407227,0.2904795706272125,0.2667406797409057,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8452924489974976,0.4643847048282623,0.4447223246097564,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.8743316531181335,0.5416028499603271,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7540652751922607,0.3258527815341949,0.3142166435718536,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6082067489624023,0.1671438515186309,0.7798863649368286,284.89361572265625,284.95001220703125,297.6106262207031,290.76715087890625,297.1410827636719,296.9853515625,284.89312744140625,1.0,0.5728639960289001,0.3534394800662994,0.3534394800662994,1.0,1.0,-2.8180692195892334,0.6998829245567322,2.1181862354278564,0.0651809200644493,0.8620655536651611,0.8620655536651611,0.0,195.5872039794922,188.0,40705.4921875,0.0,2214.4853515625,1.0,280.65771484375,283.40997314453125,293.7811279296875,296.4657287597656,293.1499938964844,293.1499938964844,280.95001220703125,36531.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756969571113586,1.0,0.0,0.0,3.532934188842773,3.5329573154449463,8.328454441652866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.2890625,0.0,1410.636474609375,1895.4371337890625,0.0,3176.242431640625,0.8769381046295166,1.0,0.0,3.0,1.0,0.0
18124680,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7280054092407227,0.2904795706272125,0.2667406797409057,296.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8452924489974976,0.4643847048282623,0.4447223246097564,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.8743316531181335,0.5416028499603271,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7540652751922607,0.3258527815341949,0.3142166435718536,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6082067489624023,0.1671438515186309,0.7798863649368286,284.89361572265625,284.95001220703125,297.6106262207031,290.76715087890625,297.1410827636719,296.9853515625,284.89312744140625,1.0,0.5728639960289001,0.3534394800662994,0.3534394800662994,1.0,1.0,-2.8180692195892334,0.6998829245567322,2.1181862354278564,0.0651809200644493,0.8620655536651611,0.8620655536651611,0.0,195.5872039794922,188.0,40705.4921875,0.0,2214.4853515625,1.0,280.65771484375,283.40997314453125,293.7811279296875,296.4657287597656,293.1499938964844,293.1499938964844,280.95001220703125,36531.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756969571113586,1.0,0.0,0.0,3.532934188842773,3.5329573154449463,8.328454441652866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.2890625,0.0,1410.636474609375,1895.4371337890625,0.0,3176.242431640625,0.8769381046295166,1.0,0.0,3.0,1.0,0.0
18124740,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7261168956756592,0.2879979014396667,0.2643986940383911,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8431555032730103,0.4605790674686432,0.4410157203674316,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.8719933032989502,0.5413829684257507,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7521035671234131,0.3231398463249206,0.3115665316581726,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6055037379264832,0.1649985611438751,0.7699785232543945,284.9707946777344,284.95001220703125,297.54998779296875,290.73175048828125,297.12548828125,296.9843444824219,284.9712829589844,1.0,0.569683849811554,0.3545655906200409,0.3545655906200409,1.0,1.0,-2.7954366207122803,0.6955443620681763,2.0998923778533936,0.0657732188701629,0.9189867377281188,0.9189867377281188,0.0,194.6313934326172,191.0,39817.296875,0.0,2171.822509765625,1.0,280.9419860839844,283.5118103027344,293.6836242675781,296.2483825683594,293.1499938964844,293.1499938964844,280.6499938964844,35737.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617343902587891,1.0,0.0,0.0,3.7025606632232666,3.702585220336914,9.147399850917282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.3740234375,0.0,1590.43994140625,1895.4371337890625,0.0,3045.272216796875,0.9185607433319092,1.0,0.0,3.0,1.0,0.0
18124800,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7261168956756592,0.2879979014396667,0.2643986940383911,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8431555032730103,0.4605790674686432,0.4410157203674316,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.8719933032989502,0.5413829684257507,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7521035671234131,0.3231398463249206,0.3115665316581726,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6055037379264832,0.1649985611438751,0.7699785232543945,284.9707946777344,284.95001220703125,297.54998779296875,290.73175048828125,297.12548828125,296.9843444824219,284.9712829589844,1.0,0.569683849811554,0.3545655906200409,0.3545655906200409,1.0,1.0,-2.7954366207122803,0.6955443620681763,2.0998923778533936,0.0657732188701629,0.9189867377281188,0.9189867377281188,0.0,194.6313934326172,191.0,39817.296875,0.0,2171.822509765625,1.0,280.9419860839844,283.5118103027344,293.6836242675781,296.2483825683594,293.1499938964844,293.1499938964844,280.6499938964844,35737.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617343902587891,1.0,0.0,0.0,3.7025606632232666,3.702585220336914,9.147399850917282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.3740234375,0.0,1590.43994140625,1895.4371337890625,0.0,3045.272216796875,0.9185607433319092,1.0,0.0,3.0,1.0,0.0
18124860,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7229316234588623,0.2849873602390289,0.261870414018631,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8395772576332092,0.4562174379825592,0.4371066689491272,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.867383599281311,0.5438567996025085,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7488477230072021,0.3200225532054901,0.3087848424911499,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6016091704368591,0.1626427173614502,0.759955883026123,284.8960266113281,284.95001220703125,297.4906921386719,290.6971130371094,297.10748291015625,296.9795837402344,284.8942565917969,1.0,0.5676895380020142,0.3558497130870819,0.3558497130870819,1.0,1.0,-2.7752842903137207,0.6923525333404541,2.0829317569732666,0.0670308098196983,0.8410285711288452,0.8410285711288452,0.0,195.20860290527344,194.0,39897.4765625,0.0,2141.063720703125,1.0,280.6586303710937,283.4308776855469,293.70977783203125,296.3402099609375,293.1499938964844,293.1499938964844,280.95001220703125,36477.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686636686325073,1.0,0.0,0.0,3.437883377075196,3.4379053115844727,7.886341109042405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.4404296875,0.0,1313.0977783203125,1895.4371337890625,0.0,3110.27490234375,0.8550313115119934,1.0,0.0,3.0,1.0,0.0
18124920,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7229316234588623,0.2849873602390289,0.261870414018631,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8395772576332092,0.4562174379825592,0.4371066689491272,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.867383599281311,0.5438567996025085,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7488477230072021,0.3200225532054901,0.3087848424911499,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6016091704368591,0.1626427173614502,0.759955883026123,284.8960266113281,284.95001220703125,297.4906921386719,290.6971130371094,297.10748291015625,296.9795837402344,284.8942565917969,1.0,0.5676895380020142,0.3558497130870819,0.3558497130870819,1.0,1.0,-2.7752842903137207,0.6923525333404541,2.0829317569732666,0.0670308098196983,0.8410285711288452,0.8410285711288452,0.0,195.20860290527344,194.0,39897.4765625,0.0,2141.063720703125,1.0,280.6586303710937,283.4308776855469,293.70977783203125,296.3402099609375,293.1499938964844,293.1499938964844,280.95001220703125,36477.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686636686325073,1.0,0.0,0.0,3.437883377075196,3.4379053115844727,7.886341109042405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.4404296875,0.0,1313.0977783203125,1895.4371337890625,0.0,3110.27490234375,0.8550313115119934,1.0,0.0,3.0,1.0,0.0
18124980,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7193976640701294,0.282440185546875,0.2595700919628143,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8355697393417358,0.4523134529590606,0.4334191083908081,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.8624357581138611,0.5475592017173767,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7452073097229004,0.3172231614589691,0.3061538934707641,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.597227931022644,0.1604343354701995,0.750244677066803,284.9730529785156,284.95001220703125,297.43292236328125,290.66339111328125,297.0925598144531,296.9784545898437,284.97314453125,1.0,0.5664640069007874,0.3571338057518005,0.3571338057518005,1.0,1.0,-2.757701873779297,0.6899632811546326,2.0677385330200195,0.0684863403439521,0.8986144661903381,0.8986144661903381,0.0,196.54725646972656,182.0,39129.66015625,0.0,2118.43798828125,1.0,280.9411315917969,283.5312805175781,293.6185913085937,296.1374816894531,293.1499938964844,293.1499938964844,281.25,35690.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555736541748047,1.0,0.0,0.0,3.611522674560547,3.611546277999878,8.703100888851623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.654296875,0.0,1488.4898681640625,1895.4371337890625,0.0,2987.49951171875,0.8985245227813721,1.0,0.0,3.0,1.0,0.0
18125040,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7193976640701294,0.282440185546875,0.2595700919628143,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8355697393417358,0.4523134529590606,0.4334191083908081,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.8624357581138611,0.5475592017173767,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7452073097229004,0.3172231614589691,0.3061538934707641,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.597227931022644,0.1604343354701995,0.750244677066803,284.9730529785156,284.95001220703125,297.43292236328125,290.66339111328125,297.0925598144531,296.9784545898437,284.97314453125,1.0,0.5664640069007874,0.3571338057518005,0.3571338057518005,1.0,1.0,-2.757701873779297,0.6899632811546326,2.0677385330200195,0.0684863403439521,0.8986144661903381,0.8986144661903381,0.0,196.54725646972656,182.0,39129.66015625,0.0,2118.43798828125,1.0,280.9411315917969,283.5312805175781,293.6185913085937,296.1374816894531,293.1499938964844,293.1499938964844,281.25,35690.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555736541748047,1.0,0.0,0.0,3.611522674560547,3.611546277999878,8.703100888851623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.654296875,0.0,1488.4898681640625,1895.4371337890625,0.0,2987.49951171875,0.8985245227813721,1.0,0.0,3.0,1.0,0.0
18125100,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7188969850540161,0.281275063753128,0.2584333419799804,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8350387215614319,0.450473427772522,0.4315904378890991,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.860092043876648,0.5463594794273376,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7447064518928528,0.3159044682979584,0.3048335611820221,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.5962148904800415,0.1593701243400573,0.7452304363250732,285.0499572753906,284.95001220703125,297.4046936035156,290.6469116210937,297.0858154296875,296.978759765625,285.0479736328125,1.0,0.5640072822570801,0.3577758371829986,0.3577758371829986,1.0,1.0,-2.7450947761535645,0.6875035762786865,2.057591199874878,0.0689531415700912,0.9708619117736816,0.9708619117736816,0.0,195.45431518554688,182.0,38525.42578125,0.0,2092.733154296875,1.0,281.1996459960937,283.6187438964844,293.5723571777344,295.99139404296875,293.1499938964844,293.1499938964844,281.25,34933.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464949727058411,1.0,0.0,0.0,3.8056070804595934,3.80563235282898,9.663649507274386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.7490234375,0.0,1704.9605712890625,1895.4371337890625,0.0,2902.453369140625,0.9461199641227722,1.0,0.0,3.0,1.0,0.0
18125160,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.71925950050354,0.2800749242305755,0.2573443055152893,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8354790210723877,0.4485940635204315,0.4298138916492462,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.8580959439277649,0.5431932210922241,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7450729012489319,0.3145601451396942,0.3035394251346588,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.5959998369216919,0.1583031713962555,0.740203320980072,285.0198974609375,284.95001220703125,297.3768920898437,290.6307067871094,297.07916259765625,296.9790954589844,285.0180358886719,1.0,0.5607901215553284,0.3583633005619049,0.3583633005619049,1.0,1.0,-2.730253458023072,0.6841763854026794,2.046077013015747,0.068966120481491,0.978659987449646,0.978659987449646,0.0,193.23194885253903,170.0,38354.34765625,0.0,2058.379150390625,1.0,281.2430725097656,283.59283447265625,293.587158203125,296.0487060546875,293.1499938964844,293.1499938964844,280.95001220703125,35499.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434851169586182,1.0,0.0,0.0,3.903289794921875,3.9033162593841553,1.016611236082099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.59765625,0.0,1829.6431884765625,1895.4371337890625,0.0,2874.293212890625,0.9628458619117736,1.0,0.0,3.0,1.0,0.0
18125220,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.720574140548706,0.2768710851669311,0.2544760107994079,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8372869491577148,0.4439915716648102,0.4255012571811676,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.8538100719451904,0.5340417623519897,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.746604859828949,0.311221182346344,0.3003678023815155,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.5962650179862976,0.1558154821395874,0.7285915613174438,284.9059143066406,284.95001220703125,297.32281494140625,290.59930419921875,297.0634765625,296.9762878417969,284.9039611816406,1.0,0.5523859858512878,0.3595382273197174,0.3595382273197174,1.0,1.0,-2.6928699016571045,0.6749379634857178,2.0179319381713867,0.0681384354829788,0.8876528739929199,0.8876528739929199,0.0,187.0740203857422,173.0,38364.88671875,0.0,1970.6961669921875,1.0,280.9566955566406,283.4779968261719,293.6300964355469,296.1669616699219,293.1499938964844,293.1499938964844,281.25,36474.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551112413406372,1.0,0.0,0.0,3.6397435665130615,3.639767408370972,8.839645602165547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.47216796875,0.0,1525.3260498046875,1895.4371337890625,0.0,2983.164794921875,0.901742696762085,1.0,0.0,3.0,1.0,0.0
18125280,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.720574140548706,0.2768710851669311,0.2544760107994079,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8372869491577148,0.4439915716648102,0.4255012571811676,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.8538100719451904,0.5340417623519897,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.746604859828949,0.311221182346344,0.3003678023815155,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.5962650179862976,0.1558154821395874,0.7285915613174438,284.9059143066406,284.95001220703125,297.32281494140625,290.59930419921875,297.0634765625,296.9762878417969,284.9039611816406,1.0,0.5523859858512878,0.3595382273197174,0.3595382273197174,1.0,1.0,-2.6928699016571045,0.6749379634857178,2.0179319381713867,0.0681384354829788,0.8876528739929199,0.8876528739929199,0.0,187.0740203857422,173.0,38364.88671875,0.0,1970.6961669921875,1.0,280.9566955566406,283.4779968261719,293.6300964355469,296.1669616699219,293.1499938964844,293.1499938964844,281.25,36474.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551112413406372,1.0,0.0,0.0,3.6397435665130615,3.639767408370972,8.839645602165547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.47216796875,0.0,1525.3260498046875,1895.4371337890625,0.0,2983.164794921875,0.901742696762085,1.0,0.0,3.0,1.0,0.0
18125340,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7200825214385986,0.2743022441864013,0.2519404292106628,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8368875980377197,0.4400297105312347,0.4215327203273773,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.8512859344482422,0.5298669934272766,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7461224794387817,0.3082979619503021,0.2974128723144531,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.5946565270423889,0.1535692512989044,0.7177503705024719,284.9797058105469,284.95001220703125,297.2708435058594,290.5692749023437,297.0501403808594,296.9757995605469,284.9796447753906,1.0,0.5472140908241272,0.3607131540775299,0.3607131540775299,1.0,1.0,-2.663443326950073,0.6682468056678772,1.9951963424682613,0.0677889287471771,0.949859857559204,0.949859857559204,0.0,183.85340881347656,176.0,37355.5546875,0.0,1910.541259765625,1.0,281.2427978515625,283.5777587890625,293.5246276855469,295.9423828125,293.1499938964844,293.1499938964844,280.95001220703125,35706.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417233228683472,1.0,0.0,0.0,3.822608470916748,3.822634220123291,9.750186791279702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.80859375,0.0,1731.520263671875,1895.4371337890625,0.0,2857.820556640625,0.9450100064277648,1.0,0.0,3.0,1.0,0.0
18125400,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7200825214385986,0.2743022441864013,0.2519404292106628,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8368875980377197,0.4400297105312347,0.4215327203273773,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.8512859344482422,0.5298669934272766,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7461224794387817,0.3082979619503021,0.2974128723144531,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.5946565270423889,0.1535692512989044,0.7177503705024719,284.9797058105469,284.95001220703125,297.2708435058594,290.5692749023437,297.0501403808594,296.9757995605469,284.9796447753906,1.0,0.5472140908241272,0.3607131540775299,0.3607131540775299,1.0,1.0,-2.663443326950073,0.6682468056678772,1.9951963424682613,0.0677889287471771,0.949859857559204,0.949859857559204,0.0,183.85340881347656,176.0,37355.5546875,0.0,1910.541259765625,1.0,281.2427978515625,283.5777587890625,293.5246276855469,295.9423828125,293.1499938964844,293.1499938964844,280.95001220703125,35706.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417233228683472,1.0,0.0,0.0,3.822608470916748,3.822634220123291,9.750186791279702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.80859375,0.0,1731.520263671875,1895.4371337890625,0.0,2857.820556640625,0.9450100064277648,1.0,0.0,3.0,1.0,0.0
18125460,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7176562547683716,0.2711969912052154,0.2492928653955459,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8343215584754944,0.4355224668979645,0.4174373149871826,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.8466625809669495,0.5298992395401001,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7436971068382263,0.3049554824829101,0.2943804860115051,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.591253399848938,0.1511162370443344,0.707084596157074,284.8932800292969,284.95001220703125,297.22119140625,290.54083251953125,297.0360412597656,296.973388671875,284.8921813964844,1.0,0.5438762307167053,0.362231969833374,0.362231969833374,1.0,1.0,-2.6389174461364746,0.6639156341552734,1.9750018119812007,0.0688789561390876,0.8621258735656738,0.8621258735656738,0.0,183.01519775390625,179.0,37395.54296875,0.0,1869.549560546875,1.0,280.95770263671875,283.4901428222656,293.5541687011719,296.0305480957031,293.1499938964844,293.1499938964844,281.25,36522.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490297794342041,1.0,0.0,0.0,3.529285430908203,3.529308557510376,8.311260444315849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.2734375,0.0,1406.7518310546875,1895.4371337890625,0.0,2926.18408203125,0.8766339421272278,1.0,0.0,3.0,1.0,0.0
18125520,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7176562547683716,0.2711969912052154,0.2492928653955459,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8343215584754944,0.4355224668979645,0.4174373149871826,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.8466625809669495,0.5298992395401001,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7436971068382263,0.3049554824829101,0.2943804860115051,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.591253399848938,0.1511162370443344,0.707084596157074,284.8932800292969,284.95001220703125,297.22119140625,290.54083251953125,297.0360412597656,296.973388671875,284.8921813964844,1.0,0.5438762307167053,0.362231969833374,0.362231969833374,1.0,1.0,-2.6389174461364746,0.6639156341552734,1.9750018119812007,0.0688789561390876,0.8621258735656738,0.8621258735656738,0.0,183.01519775390625,179.0,37395.54296875,0.0,1869.549560546875,1.0,280.95770263671875,283.4901428222656,293.5541687011719,296.0305480957031,293.1499938964844,293.1499938964844,281.25,36522.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490297794342041,1.0,0.0,0.0,3.529285430908203,3.529308557510376,8.311260444315849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.2734375,0.0,1406.7518310546875,1895.4371337890625,0.0,2926.18408203125,0.8766339421272278,1.0,0.0,3.0,1.0,0.0
18125580,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7145224213600159,0.2686410844326019,0.2469241768121719,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8309357762336731,0.4315970242023468,0.4136616289615631,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9990000128746032,0.841818630695343,0.532008171081543,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7405121922492981,0.3019854128360748,0.2915342450141907,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.5870068669319153,0.1488278955221176,0.6968017816543579,284.9722900390625,284.95001220703125,297.1741027832031,290.5140991210937,297.0239562988281,296.9728698730469,284.9730224609375,1.0,0.5417609810829163,0.3637508153915405,0.3637508153915405,1.0,1.0,-2.6182878017425537,0.6608360409736633,1.9574518203735352,0.0703212320804596,0.921204686164856,0.921204686164856,0.0,183.39796447753903,167.0,36530.171875,0.0,1840.40185546875,1.0,281.24200439453125,283.59185791015625,293.4613037109375,295.8232116699219,293.1499938964844,293.1499938964844,280.95001220703125,35717.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340134024620056,1.0,0.0,0.0,3.7134976387023926,3.71352219581604,9.201520470014656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.89013671875,0.0,1602.8192138671875,1895.4371337890625,0.0,2785.83740234375,0.9207446575164796,1.0,0.0,3.0,1.0,0.0
18125640,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7145224213600159,0.2686410844326019,0.2469241768121719,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8309357762336731,0.4315970242023468,0.4136616289615631,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9990000128746032,0.841818630695343,0.532008171081543,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7405121922492981,0.3019854128360748,0.2915342450141907,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.5870068669319153,0.1488278955221176,0.6968017816543579,284.9722900390625,284.95001220703125,297.1741027832031,290.5140991210937,297.0239562988281,296.9728698730469,284.9730224609375,1.0,0.5417609810829163,0.3637508153915405,0.3637508153915405,1.0,1.0,-2.6182878017425537,0.6608360409736633,1.9574518203735352,0.0703212320804596,0.921204686164856,0.921204686164856,0.0,183.39796447753903,167.0,36530.171875,0.0,1840.40185546875,1.0,281.24200439453125,283.59185791015625,293.4613037109375,295.8232116699219,293.1499938964844,293.1499938964844,280.95001220703125,35717.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340134024620056,1.0,0.0,0.0,3.7134976387023926,3.71352219581604,9.201520470014656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.89013671875,0.0,1602.8192138671875,1895.4371337890625,0.0,2785.83740234375,0.9207446575164796,1.0,0.0,3.0,1.0,0.0
18125700,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7140525579452515,0.2671063244342804,0.2456695735454559,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8305065631866455,0.4293729364871979,0.411700040102005,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.8387051224708557,0.530366063117981,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7400389909744263,0.3003032207489013,0.2900398969650268,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.5859200358390808,0.147576242685318,0.6913629770278931,284.8654479980469,284.95001220703125,297.15155029296875,290.50146484375,297.0173645019531,296.9716491699219,284.8687744140625,1.0,0.5389476418495178,0.3645102381706238,0.3645102381706238,1.0,1.0,-2.6041321754455566,0.6579923629760742,1.946139931678772,0.0707772672176361,0.8394099473953247,0.8394099473953247,0.0,182.06463623046875,167.0,36661.6640625,0.0,1813.5164794921875,1.0,280.99774169921875,283.4843444824219,293.5222473144531,295.99322509765625,293.1499938964844,293.1499938964844,280.95001220703125,37258.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399950265884399,1.0,0.0,0.0,3.511014223098755,3.5110371112823486,8.225427450270217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.439453125,0.0,1393.0220947265625,1895.4371337890625,0.0,2841.6689453125,0.8645755052566528,1.0,0.0,3.0,1.0,0.0
18125760,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7140446305274963,0.2655546963214874,0.244188129901886,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8306783437728882,0.4271436929702759,0.4095035195350647,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.8358911275863647,0.5271856188774109,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7400749325752258,0.2985880672931671,0.2883455157279968,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.5852752923965454,0.1462897062301635,0.6852880120277405,284.8947448730469,284.95001220703125,297.1297302246094,290.48931884765625,297.0106506347656,296.9700012207031,284.89190673828125,1.0,0.5353438854217529,0.3652060925960541,0.3652060925960541,1.0,1.0,-2.586559772491455,0.6538596749305725,1.9327000379562376,0.0705990567803382,0.8390960693359375,0.8390960693359375,0.0,179.8197784423828,155.0,36464.4140625,0.0,1777.8924560546875,1.0,280.95855712890625,283.51287841796875,293.4997863769531,295.9192810058594,293.1499938964844,293.1499938964844,281.25,36521.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408204317092896,1.0,0.0,0.0,3.414794445037842,3.414816379547119,7.780767532494792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.544921875,0.0,1290.5438232421875,1895.4371337890625,0.0,2849.38134765625,0.8505754470825195,1.0,0.0,3.0,1.0,0.0
