time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125820,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7161992192268372,0.2629854381084442,0.2415752410888672,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8332931995391846,0.423184722661972,0.4054713845252991,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.8325332403182983,0.5167495012283325,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7421445250511169,0.2955311834812164,0.2851721048355102,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5858843922615051,0.1439503580331802,0.6735082268714905,284.9627990722656,284.95001220703125,297.0882873535156,290.4665832519531,296.99969482421875,296.9693908691406,284.9634094238281,1.0,0.5263699293136597,0.366597831249237,0.366597831249237,1.0,1.0,-2.548072099685669,0.6444051265716553,1.9036669731140137,0.069744236767292,0.886082649230957,0.886082649230957,0.0,173.18612670898438,158.0,35388.46484375,0.0,1693.84716796875,1.0,281.24090576171875,283.6102905273437,293.4077453613281,295.7038879394531,293.1499938964844,293.1499938964844,281.54998779296875,35793.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248302936553955,1.0,0.0,0.0,3.56793212890625,3.567955255508423,8.494277494719427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.80126953125,0.0,1442.2562255859375,1895.4371337890625,0.0,2700.37548828125,0.8880441784858704,1.0,0.0,3.0,1.0,0.0
18125880,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7161992192268372,0.2629854381084442,0.2415752410888672,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8332931995391846,0.423184722661972,0.4054713845252991,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.8325332403182983,0.5167495012283325,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7421445250511169,0.2955311834812164,0.2851721048355102,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.5858843922615051,0.1439503580331802,0.6735082268714905,284.9627990722656,284.95001220703125,297.0882873535156,290.4665832519531,296.99969482421875,296.9693908691406,284.9634094238281,1.0,0.5263699293136597,0.366597831249237,0.366597831249237,1.0,1.0,-2.548072099685669,0.6444051265716553,1.9036669731140137,0.069744236767292,0.886082649230957,0.886082649230957,0.0,173.18612670898438,158.0,35388.46484375,0.0,1693.84716796875,1.0,281.24090576171875,283.6102905273437,293.4077453613281,295.7038879394531,293.1499938964844,293.1499938964844,281.54998779296875,35793.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248302936553955,1.0,0.0,0.0,3.56793212890625,3.567955255508423,8.494277494719427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.80126953125,0.0,1442.2562255859375,1895.4371337890625,0.0,2700.37548828125,0.8880441784858704,1.0,0.0,3.0,1.0,0.0
18125940,296.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.7165051698684692,0.0,0.2393897026777267,296.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.8336561322212219,0.0,0.4018330872058868,296.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.0,0.511397659778595,296.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.7422701716423035,0.0,0.2823710441589355,296.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.5847896337509155,0.0,0.663360595703125,285.0199279785156,294.1499938964844,297.04998779296875,290.4460754394531,296.99139404296875,296.97119140625,285.0184326171875,0.0,0.0,0.36798956990242,0.36798956990242,1.0,1.0,-2.519072771072388,0.6380449533462524,1.881027817726136,0.0696700066328048,0.0,0.0,0.0,169.51910400390625,60.0,34594.48828125,0.0,1637.6793212890625,0.0,281.5423889160156,283.6801147460937,293.3832702636719,295.611083984375,293.1499938964844,293.1499938964844,278.1499938964844,35453.14453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.869997262954712,3.870023488998413,9.993431149268872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1787.6387939453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.7165051698684692,0.0,0.2393897026777267,296.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.8336561322212219,0.0,0.4018330872058868,296.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.0,0.511397659778595,296.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.7422701716423035,0.0,0.2823710441589355,296.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.5847896337509155,0.0,0.663360595703125,285.0199279785156,294.1499938964844,297.04998779296875,290.4460754394531,296.99139404296875,296.97119140625,285.0184326171875,0.0,0.0,0.36798956990242,0.36798956990242,1.0,1.0,-2.519072771072388,0.6380449533462524,1.881027817726136,0.0696700066328048,0.0,0.0,0.0,169.51910400390625,60.0,34594.48828125,0.0,1637.6793212890625,0.0,281.5423889160156,283.6801147460937,293.3832702636719,295.611083984375,293.1499938964844,293.1499938964844,278.1499938964844,35453.14453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.869997262954712,3.870023488998413,9.993431149268872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1787.6387939453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.0007925006793811,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.3612599670886993,0.0,0.000834546983242,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.3612599670886993,0.0,0.0006163947982713,297.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,0.0008345429669134,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.003958644811064,285.9740295410156,294.1499938964844,297.02899169921875,290.43463134765625,296.5480041503906,296.8822021484375,283.9906005859375,0.0,0.0,0.2836001217365265,0.2836001217365265,1.0,1.0,-0.0084455339238047,0.0020204165484756,0.0064251176081597,-0.0172666236758232,0.0,0.0,0.0,-0.0469070896506309,60.0,1642.123291015625,0.0,-4.863111826125532e-06,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,1.2223608791828156e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.451305641943264e-16,8.453529632825398e-16,3.91811828204536e-21,5.6431540619876164e-14,5.6431398318341e-14,1.4231065997485468e-19,0.0,0.0,-0.0,0.0,0.0,2.2215896575788257e-27,1.077326137623508e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,0.0009066328057087,297.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0014772850554436,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,0.0006754328496754,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0010601796675473,297.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,0.0026748336385935,285.9519958496094,294.1499938964844,297.0133361816406,290.4256591796875,296.577880859375,296.8931579589844,283.60125732421875,0.0,0.0,0.2207937389612198,0.2207937389612198,1.0,1.0,-0.0080560827627778,0.001214288175106,0.0068417945876717,-0.0179774016141891,0.0,0.0,0.0,-0.0451268963515758,60.0,769.7664184570312,0.0,-4.533902938419487e-06,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.394597675943496e-28,1.1386140201676117e-27,1.3940231704989098e-30,2.9153695312120133e-18,2.9130865127213666e-18,2.2831083576806788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.56978037720546e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0001000032279989,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,7.238849502755329e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0001006188322207,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0004807620425708,285.7728576660156,294.1499938964844,296.9766540527344,290.40313720703125,296.502197265625,296.811767578125,283.3661499023437,0.0,0.0,0.0735979154706001,0.0735979154706001,1.0,1.0,0.0032970276661217,1.179779337689979e-05,-0.0033088254276663,-0.0173332933336496,0.0,0.0,0.0,0.0141209419816732,60.0,135.98367309570312,-0.0,-7.08713585595433e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8664174506035104e-39,-2.210326922315036e-39,-1.2656892067382472e-39,-2.236098811052239e-21,-1.0592231516778e-21,-1.1768756593744385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.56978037720546e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0001000032279989,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,7.238849502755329e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0001006188322207,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0004807620425708,285.7728576660156,294.1499938964844,296.9766540527344,290.40313720703125,296.502197265625,296.811767578125,283.3661499023437,0.0,0.0,0.0735979154706001,0.0735979154706001,1.0,1.0,0.0032970276661217,1.179779337689979e-05,-0.0033088254276663,-0.0173332933336496,0.0,0.0,0.0,0.0141209419816732,60.0,135.98367309570312,-0.0,-7.08713585595433e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8664174506035104e-39,-2.210326922315036e-39,-1.2656892067382472e-39,-2.236098811052239e-21,-1.0592231516778e-21,-1.1768756593744385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,9.583155042491852e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471252441406,0.0,0.0,0.0001008962062769,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,7.44839126127772e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.0001009114494081,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0004787615907844,285.7711181640625,294.1499938964844,296.9583435058594,290.3911437988281,296.43426513671875,296.7649230957031,283.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,0.0008255327702499,1.1746347894359133e-08,-0.0008255445281974,-0.0180077888071537,0.0,0.0,0.0,0.0011515882797539,60.0,60.20508575439453,-0.0,-7.110739375093544e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-2.1540960510004665e-21,-1.0756235825191193e-21,-1.0784724684813472e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,9.49973109527491e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.000100037206721,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,7.38866874598898e-05,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0001000368865788,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0004745252954307,285.7672424316406,294.1499938964844,296.94000244140625,290.3786926269531,296.4389038085937,296.791015625,283.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123553220182,7.3115273835355765e-09,0.0010123479878529,-0.0182016864418983,0.0,0.0,0.0,-0.0084364544600248,60.0,27.521404266357425,0.0,-6.987559686422173e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1521003969933256e-21,-1.0760226325411908e-21,-1.076077663477939e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,9.501558088231832e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0001000568299787,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,7.39019233151339e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,0.0001000562042463,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0004746152844745,285.7591857910156,294.1499938964844,296.9033203125,290.3524475097656,296.4475402832031,296.8251342773437,283.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343976346716e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.708680152893066,0.0,-6.990219958424859e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.15206020926337e-21,-1.0760305085284685e-21,-1.0760297007349017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,9.501558088231832e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0001000568299787,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,7.39019233151339e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,0.0001000562042463,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0004746152844745,285.7591857910156,294.1499938964844,296.9033203125,290.3524475097656,296.4475402832031,296.8251342773437,283.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343976346716e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.708680152893066,0.0,-6.990219958424859e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.15206020926337e-21,-1.0760305085284685e-21,-1.0760297007349017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,9.50276298681274e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,0.0001000694974209,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,7.391127292066813e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001000688862404,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0004746755876112,285.7507629394531,294.1499938964844,296.8666687011719,290.3245544433594,296.4553527832031,296.8404846191406,283.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.634885787963867,0.0,-6.991963630298417e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.152060815108545e-21,-1.0760304075542726e-21,-1.0760304075542726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,9.50276298681274e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,0.0001000694974209,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,7.391127292066813e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001000688862404,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0004746755876112,285.7507629394531,294.1499938964844,296.8666687011719,290.3245544433594,296.4553527832031,296.8404846191406,283.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.634885787963867,0.0,-6.991963630298417e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.152060815108545e-21,-1.0760304075542726e-21,-1.0760304075542726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,9.50340981944464e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001000763004412,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,7.391629333142191e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0001000756965368,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0004747079801745,285.74200439453125,294.1499938964844,296.8299865722656,290.2951965332031,296.4623718261719,296.8417663574219,283.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.314908027648926,0.0,-6.992886625312168e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.0760304075542726e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,9.50340981944464e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001000763004412,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,7.391629333142191e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0001000756965368,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0004747079801745,285.74200439453125,294.1499938964844,296.8299865722656,290.2951965332031,296.4623718261719,296.8417663574219,283.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.314908027648926,0.0,-6.992886625312168e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.0760304075542726e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,9.503498586127536e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001000772244879,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,7.391696999548003e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0001000766278593,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.0004747124912682,285.7329406738281,294.1499938964844,296.7933349609375,290.2645263671875,296.4685363769531,296.8328857421875,283.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.35427474975586,0.0,-6.99298823292338e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,9.503498586127536e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001000772244879,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,7.391696999548003e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0001000766278593,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.0004747124912682,285.7329406738281,294.1499938964844,296.7933349609375,290.2645263671875,296.4685363769531,296.8328857421875,283.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.35427474975586,0.0,-6.99298823292338e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,9.50332178035751e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0001000753545667,299.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,7.391558756353334e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0001000747652142,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0004747037019114,285.7283020019531,294.1499938964844,296.7749938964844,290.24871826171875,296.4713439941406,296.8254699707031,283.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127287823706,7.352474185040592e-09,0.0010127214482054,-0.0183140337467193,0.0,0.0,0.0,-0.0084577528759837,60.0,9.169575691223145,0.0,-6.992713963427377e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,9.503025648882613e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,0.0001000722331809,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,7.391328108496964e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.0001000716511043,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0004746889753732,285.7236022949219,294.1499938964844,296.75665283203125,290.232666015625,296.4739685058594,296.816650390625,283.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126961860805,7.348671005047436e-09,0.0010126888519153,-0.0183040723204612,0.0,0.0,0.0,-0.0084558678790926,60.0,9.78515625,0.0,-6.992264900418378e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,9.501996828475968e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0001000613920041,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,7.390527025563642e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0001000608099275,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0004746376653201,285.71405029296875,294.1499938964844,296.7200012207031,290.19976806640625,296.4786682128906,296.79541015625,283.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.908063888549805,0.0,-6.990723022681777e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,9.501996828475968e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0001000613920041,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,7.390527025563642e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0001000608099275,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0004746376653201,285.71405029296875,294.1499938964844,296.7200012207031,290.19976806640625,296.4786682128906,296.79541015625,283.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.908063888549805,0.0,-6.990723022681777e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,9.5004026661627e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.000100044591818,299.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,7.389285747194663e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,0.0001000440242933,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.0004745581245515,285.70428466796875,294.1499938964844,296.6833190917969,290.166015625,296.4826354980469,296.770263671875,283.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.960670471191406,0.0,-6.988350520487074e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,9.5004026661627e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.000100044591818,299.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,7.389285747194663e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,0.0001000440242933,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.0004745581245515,285.70428466796875,294.1499938964844,296.6833190917969,290.166015625,296.4826354980469,296.770263671875,283.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.960670471191406,0.0,-6.988350520487074e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,9.498244617134333e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001000218617264,299.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,7.387606456177309e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0001000212942017,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,0.000474450411275,285.6943054199219,294.1499938964844,296.64666748046875,290.13153076171875,296.48590087890625,296.7421569824219,283.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.11849880218506,0.0,-6.98514881491974e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,9.498244617134333e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001000218617264,299.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,7.387606456177309e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0001000212942017,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,0.000474450411275,285.6943054199219,294.1499938964844,296.64666748046875,290.13153076171875,296.48590087890625,296.7421569824219,283.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.11849880218506,0.0,-6.98514881491974e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,9.495523408986628e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,9.999318717746064e-05,299.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,7.38548842491582e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,9.999262692872436e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0004743145254906,285.6841735839844,294.1499938964844,296.6099853515625,290.0964660644531,296.4884033203125,296.7118835449219,283.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.261354446411133,0.0,-6.981119327065245e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,9.495523408986628e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,9.999318717746064e-05,299.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,7.38548842491582e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,9.999262692872436e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0004743145254906,285.6841735839844,294.1499938964844,296.6099853515625,290.0964660644531,296.4884033203125,296.7118835449219,283.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.261354446411133,0.0,-6.981119327065245e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,9.493952529737726e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,9.9976641649846e-05,299.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,7.384266064036638e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,9.997608867706732e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,0.0004742361197713,285.67901611328125,294.1499938964844,296.5916748046875,290.0787658691406,296.4894104003906,296.6961364746094,283.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.23456983209303e-09,0.0010117132915183,-0.0180052202194929,0.0,0.0,0.0,-0.0083993030712008,60.0,14.781251907348633,0.0,-6.978796562862044e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,9.492241952102631e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,9.995862637879328e-05,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,7.382935291389003e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,9.99580806819722e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,0.0004741507291328,285.6738586425781,294.1499938964844,296.5733337402344,290.0610046386719,296.490234375,296.6801147460937,283.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213150521323541e-09,0.0010115301702171,-0.017949117347598,0.0,0.0,0.0,-0.0083886850625276,60.0,15.22392749786377,0.0,-6.976269872893681e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,9.488411888014524e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,9.991828119382262e-05,299.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,7.379955059150234e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.991773549700156e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.000473959458759,285.6634216308594,294.1499938964844,296.5366516113281,290.02520751953125,296.4913635253906,296.64727783203125,283.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651977684439325e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,15.556821823120115,0.0,-6.970613952717032e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,9.488411888014524e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,9.991828119382262e-05,299.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,7.379955059150234e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.991773549700156e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.000473959458759,285.6634216308594,294.1499938964844,296.5366516113281,290.02520751953125,296.4913635253906,296.64727783203125,283.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651977684439325e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,15.556821823120115,0.0,-6.970613952717032e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,9.484036854701115e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,9.9872202554252e-05,299.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,7.376551366178319e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,9.987167140934616e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0004737410345114,285.65289306640625,294.1499938964844,296.5,289.98931884765625,296.4918212890625,296.6136779785156,283.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104695464896395e-09,0.0010106521658599,-0.0176801718771457,0.0,0.0,0.0,-0.0083377817645668,60.0,12.064855575561523,0.0,-6.964162935219066e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,9.484036854701115e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,9.9872202554252e-05,299.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,7.376551366178319e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,9.987167140934616e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0004737410345114,285.65289306640625,294.1499938964844,296.5,289.98931884765625,296.4918212890625,296.6136779785156,283.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104695464896395e-09,0.0010106521658599,-0.0176801718771457,0.0,0.0,0.0,-0.0083377817645668,60.0,12.064855575561523,0.0,-6.964162935219066e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,9.479046275373548e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,9.981964103644714e-05,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,7.37266891519539e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,9.98191098915413e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0004734918184112,285.6422424316406,294.1499938964844,296.4633483886719,289.95343017578125,296.4915771484375,296.5795593261719,284.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048067018899928e-09,0.0010101185180246,-0.0175167229026556,0.0,0.0,0.0,-0.0083068460226058,60.0,12.102487564086914,0.0,-6.956809528446686e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,9.479046275373548e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,9.981964103644714e-05,299.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,7.37266891519539e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,9.98191098915413e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0004734918184112,285.6422424316406,294.1499938964844,296.4633483886719,289.95343017578125,296.4915771484375,296.5795593261719,284.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048067018899928e-09,0.0010101185180246,-0.0175167229026556,0.0,0.0,0.0,-0.0083068460226058,60.0,12.102487564086914,0.0,-6.956809528446686e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,9.473333193454891e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,9.975946886697784e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,7.368224032688886e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,9.975894499802962e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,0.0004732065135613,285.6315002441406,294.1499938964844,296.4266662597656,289.9176940917969,296.4906921386719,296.54510498046875,284.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976667243918655e-09,0.001009508036077,-0.0173297058790922,0.0,0.0,0.0,-0.008271450176835,60.0,12.038080215454102,0.0,-6.948401676254434e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,9.473333193454891e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,9.975946886697784e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,7.368224032688886e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,9.975894499802962e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,0.0004732065135613,285.6315002441406,294.1499938964844,296.4266662597656,289.9176940917969,296.4906921386719,296.54510498046875,284.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976667243918655e-09,0.001009508036077,-0.0173297058790922,0.0,0.0,0.0,-0.008271450176835,60.0,12.038080215454102,0.0,-6.948401676254434e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
