time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128100,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,9.470155782764778e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,9.97259994619526e-05,299.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,7.365752389887348e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.9725482868962e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0004730478103738,285.6261291503906,294.1499938964844,296.4083251953125,289.8999328613281,296.489990234375,296.5278015136719,284.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091755539178,6.936965224468849e-09,0.0010091685689985,-0.0172257144004106,0.0,0.0,0.0,-0.0082517685368657,60.0,11.9171142578125,0.0,-6.94372843668134e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,9.466789924772456e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,9.96905509964563e-05,299.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,7.363133772742003e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,9.96900416794233e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0004728797357529,285.6206970214844,294.1499938964844,296.3900146484375,289.8822326660156,296.4891357421875,296.5104675292969,284.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894922854883134e-09,0.0010088091949,-0.0171155910938978,0.0,0.0,0.0,-0.0082309264689683,60.0,11.784605026245115,0.0,-6.938781638154978e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,9.459405555389822e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,9.96127855614759e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,7.357389404205605e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,9.961227624444292e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.0004725109611172,285.60986328125,294.1499938964844,296.35333251953125,289.8472595214844,296.4869384765625,296.47576904296875,284.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802706842279349e-09,0.00100802059751,-0.0168740451335906,0.0,0.0,0.0,-0.0081852106377482,60.0,11.51206111907959,0.0,-6.927937334921809e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,9.459405555389822e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,9.96127855614759e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,7.357389404205605e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,9.961227624444292e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.0004725109611172,285.60986328125,294.1499938964844,296.35333251953125,289.8472595214844,296.4869384765625,296.47576904296875,284.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802706842279349e-09,0.00100802059751,-0.0168740451335906,0.0,0.0,0.0,-0.0081852106377482,60.0,11.51206111907959,0.0,-6.927937334921809e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,9.451116784475744e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,9.952548862202092e-05,299.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,7.350941450567916e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.952498658094556e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0004720969882328,285.5989990234375,294.1499938964844,296.3166809082031,289.8128662109375,296.484130859375,296.4410705566406,284.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699217625083521e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.245227813720703,0.0,-6.915777106542009e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,9.451116784475744e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,9.952548862202092e-05,299.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,7.350941450567916e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.952498658094556e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0004720969882328,285.5989990234375,294.1499938964844,296.3166809082031,289.8128662109375,296.484130859375,296.4410705566406,284.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699217625083521e-09,0.0010071357246488,-0.0166029687970876,0.0,0.0,0.0,-0.0081339068710803,60.0,11.245227813720703,0.0,-6.915777106542009e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.441946895094588e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,9.942891483660787e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,7.343808829318732e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,9.942842007149012e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.0004716390103567,285.5881042480469,294.1499938964844,296.2799987792969,289.7792053222656,296.480712890625,296.4064636230469,284.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754519423086e-09,0.0010061569046229,-0.0163031425327062,0.0,0.0,0.0,-0.0080771632492542,60.0,10.990241050720217,0.0,-6.90234003286605e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.441946895094588e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,9.942891483660787e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,7.343808829318732e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,9.942842007149012e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.0004716390103567,285.5881042480469,294.1499938964844,296.2799987792969,289.7792053222656,296.480712890625,296.4064636230469,284.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754519423086e-09,0.0010061569046229,-0.0163031425327062,0.0,0.0,0.0,-0.0080771632492542,60.0,10.990241050720217,0.0,-6.90234003286605e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,9.431926446268336e-05,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,9.932339162332936e-05,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,7.336014095926657e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,9.932290413416922e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.000471138569992,285.5771789550781,294.1499938964844,296.24334716796875,289.7464294433594,296.4767150878906,296.3719787597656,284.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.747852325439451,0.0,-6.887675141342697e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,9.431926446268336e-05,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,9.932339162332936e-05,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,7.336014095926657e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,9.932290413416922e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.000471138569992,285.5771789550781,294.1499938964844,296.24334716796875,289.7464294433594,296.4767150878906,296.3719787597656,284.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.747852325439451,0.0,-6.887675141342697e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.426617907593028e-05,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,9.92674904409796e-05,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,7.331884989980608e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,9.926700295181944e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0004708734340965,285.5717163085937,294.1499938964844,296.2250061035156,289.7304077148437,296.4744873046875,296.3548278808594,284.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393461760012542e-09,0.0010045212693512,-0.0158020574599504,0.0,0.0,0.0,-0.007982331328094,60.0,10.6314115524292,0.0,-6.879913172497254e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,9.42112019401975e-05,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,9.920958837028591e-05,299.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,7.327608182094991e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,9.92091081570834e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0004705988394562,285.5662841796875,294.1499938964844,296.2066650390625,289.71466064453125,296.4721069335937,296.33770751953125,284.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324857526607275e-09,0.0010039346525445,-0.0156223475933074,0.0,0.0,0.0,-0.0079483212903141,60.0,10.51795482635498,0.0,-6.871879065784017e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,9.409599442733452e-05,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,9.908826177706942e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,7.318647112697363e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,9.908778156386688e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0004700234276242,285.5553894042969,294.1499938964844,296.1700134277344,289.6840515136719,296.4669494628906,296.3036193847656,284.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113398895377e-09,0.0010027054231613,-0.0152458017691969,0.0,0.0,0.0,-0.0078770611435174,60.0,10.299647331237791,0.0,-6.855059808685837e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,9.409599442733452e-05,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,9.908826177706942e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,7.318647112697363e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,9.908778156386688e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0004700234276242,285.5553894042969,294.1499938964844,296.1700134277344,289.6840515136719,296.4669494628906,296.3036193847656,284.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113398895377e-09,0.0010027054231613,-0.0152458017691969,0.0,0.0,0.0,-0.0078770611435174,60.0,10.299647331237791,0.0,-6.855059808685837e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.397473331773654e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,9.896055416902529e-05,299.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,7.309214561246336e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.896008850773796e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0004694177769124,285.5445251464844,294.1499938964844,296.1333312988281,289.6547546386719,296.46124267578125,296.269775390625,284.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.092727661132812,0.0,-6.837381505420127e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.397473331773654e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,9.896055416902529e-05,299.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,7.309214561246336e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.896008850773796e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0004694177769124,285.5445251464844,294.1499938964844,296.1333312988281,289.6547546386719,296.46124267578125,296.269775390625,284.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.092727661132812,0.0,-6.837381505420127e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.384848817717284e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,9.882760787149893e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,7.299394201254472e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,9.88271422102116e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0004687872424256,285.5336608886719,294.1499938964844,296.0966796875,289.6268920898437,296.4549560546875,296.2362060546875,284.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,9.89679718017578,0.0,-6.81900189647422e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.384848817717284e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,9.882760787149893e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,7.299394201254472e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,9.88271422102116e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0004687872424256,285.5336608886719,294.1499938964844,296.0966796875,289.6268920898437,296.4549560546875,296.2362060546875,284.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,9.89679718017578,0.0,-6.81900189647422e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,9.37184813665226e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,9.86906889011152e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,7.289281347766519e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,9.869023051578552e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0004681378777604,285.5228881835937,294.1499938964844,296.0599975585937,289.6006164550781,296.4481811523437,296.2029113769531,284.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,9.711524963378906,0.0,-6.800100749160265e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,9.37184813665226e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,9.86906889011152e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,7.289281347766519e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,9.869023051578552e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0004681378777604,285.5228881835937,294.1499938964844,296.0599975585937,289.6006164550781,296.4481811523437,296.2029113769531,284.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710157680027805e-09,0.0009986783843487,-0.0140120694413781,0.0,0.0,0.0,-0.0076435878872871,60.0,9.711524963378906,0.0,-6.800100749160265e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,9.365247387904674e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,9.86211744020693e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,7.284147432073951e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,9.862072329269722e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,0.0004678082186728,285.5174865722656,294.1499938964844,296.0416564941406,289.5881042480469,296.444580078125,296.18634033203125,284.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278213200755545e-09,0.000997974188067,-0.0137963714078068,0.0,0.0,0.0,-0.0076027698814868,60.0,9.622687339782717,0.0,-6.790514817112125e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,9.358594979858026e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,9.855112148215994e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,7.278972771018744e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,9.855067037278786e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0004674759693443,285.5121154785156,294.1499938964844,296.0233459472656,289.5760498046875,296.4408569335937,296.1698608398437,284.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448454716611195e-09,0.0009972646366804,-0.0135789969936013,0.0,0.0,0.0,-0.0075616352260112,60.0,9.53640079498291,0.0,-6.78086138350409e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,9.345217404188588e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,9.841024439083412e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,7.2685674240347e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,9.840980055741966e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0004668078036047,285.5014343261719,294.1499938964844,295.9866638183594,289.5533447265625,296.4330444335937,296.1371459960937,284.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.37170124053955,0.0,-6.761469251159724e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,9.345217404188588e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,9.841024439083412e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,7.2685674240347e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,9.840980055741966e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0004668078036047,285.5014343261719,294.1499938964844,295.9866638183594,289.5533447265625,296.4330444335937,296.1371459960937,284.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377983391952057e-09,0.0009958378504961,-0.013141855597496,0.0,0.0,0.0,-0.0074789142236113,60.0,9.37170124053955,0.0,-6.761469251159724e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,9.331582259619609e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,9.82666460913606e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,7.257960533024743e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,9.826620953390376e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0004661267448682,285.49078369140625,294.1499938964844,295.95001220703125,289.5326232910156,296.4247131347656,296.104736328125,284.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.2079043300068414e-09,0.0009943834738805,-0.0126962782815098,0.0,0.0,0.0,-0.0073945987969636,60.0,9.219024658203123,0.0,-6.74173179504578e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761047363281,0.0,0.0,9.331582259619609e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,9.82666460913606e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,7.257960533024743e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,9.826620953390376e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0004661267448682,285.49078369140625,294.1499938964844,295.95001220703125,289.5326232910156,296.4247131347656,296.104736328125,284.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099438871257,5.2079043300068414e-09,0.0009943834738805,-0.0126962782815098,0.0,0.0,0.0,-0.0073945987969636,60.0,9.219024658203123,0.0,-6.74173179504578e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,9.317133662989364e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,9.81144912657328e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,7.246722088893875e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,9.811405470827594e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0004654050862882,285.480224609375,294.1499938964844,295.913330078125,289.5137023925781,296.4158935546875,296.0726623535156,284.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027704919058351e-09,0.0009928432991728,-0.0122241796925663,0.0,0.0,0.0,-0.0073052695952355,60.0,9.092702865600586,0.0,-6.720851786212735e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,9.317133662989364e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,9.81144912657328e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,7.246722088893875e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,9.811405470827594e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0004654050862882,285.480224609375,294.1499938964844,295.913330078125,289.5137023925781,296.4158935546875,296.0726623535156,284.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027704919058351e-09,0.0009928432991728,-0.0122241796925663,0.0,0.0,0.0,-0.0073052695952355,60.0,9.092702865600586,0.0,-6.720851786212735e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.30017195059918e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,9.79358665063046e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,7.233529322547838e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,9.793543722480536e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0004645578737836,285.4697265625,294.1499938964844,295.8766784667969,289.4961853027344,296.4066162109375,296.0411682128906,284.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910388616845,4.816189669298865e-09,0.0009910340886563,-0.0116700287908315,0.0,0.0,0.0,-0.0072004091925919,60.0,8.976160049438477,0.0,-6.696383536564099e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.30017195059918e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,9.79358665063046e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,7.233529322547838e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,9.793543722480536e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0004645578737836,285.4697265625,294.1499938964844,295.8766784667969,289.4961853027344,296.4066162109375,296.0411682128906,284.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910388616845,4.816189669298865e-09,0.0009910340886563,-0.0116700287908315,0.0,0.0,0.0,-0.0072004091925919,60.0,8.976160049438477,0.0,-6.696383536564099e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,9.29119050852023e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,9.78412790573202e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,7.226542948046699e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,9.784085705177858e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,0.0004641092673409,285.4645080566406,294.1499938964844,295.8583374023437,289.4879455566406,296.4017944335937,296.025634765625,284.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900809964165,4.704193923288358e-09,0.0009900763398036,-0.0113766053691506,0.0,0.0,0.0,-0.0071448879316449,60.0,8.919540405273438,0.0,-6.683446684974116e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,9.281847451347858e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,9.774289355846122e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,7.219276449177414e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,9.77424788288772e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,0.0004636426165234,285.45928955078125,294.1499938964844,295.8399963378906,289.48004150390625,296.3968811035156,296.0102844238281,284.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890848305076,4.587703550384958e-09,0.0009890801738947,-0.0110714035108685,0.0,0.0,0.0,-0.0070871389470994,60.0,8.864241600036621,0.0,-6.670003216413535e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,9.262697858503088e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,9.754123311722652e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,7.204381108749658e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,9.75408183876425e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,0.0004626861191354,285.448974609375,294.1499938964844,295.8033447265625,289.4652099609375,296.3866577148437,295.98028564453125,284.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348934101727764e-09,0.0009870384819805,-0.0104458229616284,0.0,0.0,0.0,-0.0069687706418335,60.0,8.75798511505127,0.0,-6.642490291142168e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,9.262697858503088e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,9.754123311722652e-05,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,7.204381108749658e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,9.75408183876425e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,0.0004626861191354,285.448974609375,294.1499938964844,295.8033447265625,289.4652099609375,296.3866577148437,295.98028564453125,284.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.348934101727764e-09,0.0009870384819805,-0.0104458229616284,0.0,0.0,0.0,-0.0069687706418335,60.0,8.75798511505127,0.0,-6.642490291142168e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,9.24341511563398e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,9.733816841617228e-05,299.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,7.18938244972378e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,9.733776096254589e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.0004617229860741,285.4387512207031,294.1499938964844,295.76666259765625,289.4516296386719,296.3759765625,295.9510803222656,284.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.108511753031507e-09,0.0009849824709817,-0.0098158996552228,0.0,0.0,0.0,-0.0068495818413794,60.0,8.65682601928711,0.0,-6.61484520492195e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,9.24341511563398e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,9.733816841617228e-05,299.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,7.18938244972378e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,9.733776096254589e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.0004617229860741,285.4387512207031,294.1499938964844,295.76666259765625,289.4516296386719,296.3759765625,295.9510803222656,284.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984986545518,4.108511753031507e-09,0.0009849824709817,-0.0098158996552228,0.0,0.0,0.0,-0.0068495818413794,60.0,8.65682601928711,0.0,-6.61484520492195e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,9.224534733220936e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,9.713933832244948e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,7.174696656875312e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,9.71389381447807e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0004607799346558,285.4285888671875,294.1499938964844,295.7300109863281,289.439208984375,296.3648986816406,295.92266845703125,284.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873100062889989e-09,0.0009829693008214,-0.0091990949586033,0.0,0.0,0.0,-0.006732877343893,60.0,8.560892105102539,0.0,-6.587831791193821e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,9.224534733220936e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,9.713933832244948e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,7.174696656875312e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,9.71389381447807e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0004607799346558,285.4285888671875,294.1499938964844,295.7300109863281,289.439208984375,296.3648986816406,295.92266845703125,284.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873100062889989e-09,0.0009829693008214,-0.0091990949586033,0.0,0.0,0.0,-0.006732877343893,60.0,8.560892105102539,0.0,-6.587831791193821e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,9.20648526516743e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,9.694926120573656e-05,299.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,7.160657696658745e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,9.694886830402538e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0004598783852998,285.4185485839844,294.1499938964844,295.6933288574219,289.42791748046875,296.3533935546875,295.8950500488281,284.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.6480509724157165e-09,0.0009810448391363,-0.0086094299331307,0.0,0.0,0.0,-0.0066213104873895,60.0,8.470353126525879,0.0,-6.562058985082332e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
