time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130440,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,9.20648526516743e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,9.694926120573656e-05,299.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,7.160657696658745e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,9.694886830402538e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0004598783852998,285.4185485839844,294.1499938964844,295.6933288574219,289.42791748046875,296.3533935546875,295.8950500488281,284.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.6480509724157165e-09,0.0009810448391363,-0.0086094299331307,0.0,0.0,0.0,-0.0066213104873895,60.0,8.470353126525879,0.0,-6.562058985082332e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,9.197794133797288e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,9.685772965895012e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,7.153896876843646e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,9.685733675723895e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,0.0004594442725647,285.4135437011719,294.1499938964844,295.67498779296875,289.42266845703125,296.34747314453125,295.88153076171875,284.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801218984648,3.539680326625216e-09,0.0009801184060052,-0.0083254780620336,0.0,0.0,0.0,-0.0065675876103341,60.0,8.426952362060547,0.0,-6.549665698685203e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,9.18944933800958e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,9.676985791884364e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,7.147406722651795e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,9.676946501713246e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0004590274766087,285.4085693359375,294.1499938964844,295.6566772460937,289.41766357421875,296.34149169921875,295.8681945800781,284.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792320197448,3.435630668846556e-09,0.0009792285272851,-0.008052846416831,0.0,0.0,0.0,-0.0065160053782165,60.0,8.384944915771484,0.0,-6.537778318715938e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.173685248242693e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,9.66038423939608e-05,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,7.135144551284611e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,9.660345676820724e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.0004582400724757,285.39874267578125,294.1499938964844,295.6199951171875,289.4084167480469,296.3291320800781,295.84210205078125,284.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775507496669,3.2390605753107593e-09,0.0009775474900379,-0.0075377877801656,0.0,0.0,0.0,-0.0064185559749603,60.0,8.30533218383789,0.0,-6.515350037261669e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.173685248242693e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,9.66038423939608e-05,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,7.135144551284611e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,9.660345676820724e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.0004582400724757,285.39874267578125,294.1499938964844,295.6199951171875,289.4084167480469,296.3291320800781,295.84210205078125,284.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775507496669,3.2390605753107593e-09,0.0009775474900379,-0.0075377877801656,0.0,0.0,0.0,-0.0064185559749603,60.0,8.30533218383789,0.0,-6.515350037261669e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,9.158793545793742e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,9.64470164035447e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,7.123561226762831e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,9.644663805374876e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0004574962658807,285.38897705078125,294.1499938964844,295.5833435058594,289.40008544921875,296.31640625,295.8166809082031,284.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759624372236,3.053363784033536e-09,0.0009759594104252,-0.0070512145757675,0.0,0.0,0.0,-0.006326497066766,60.0,8.230401039123535,0.0,-6.494197180018092e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,9.158793545793742e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,9.64470164035447e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,7.123561226762831e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,9.644663805374876e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0004574962658807,285.38897705078125,294.1499938964844,295.5833435058594,289.40008544921875,296.31640625,295.8166809082031,284.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759624372236,3.053363784033536e-09,0.0009759594104252,-0.0070512145757675,0.0,0.0,0.0,-0.006326497066766,60.0,8.230401039123535,0.0,-6.494197180018092e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,9.144673822447658e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,9.629832493374124e-05,299.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,7.112578168744221e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,9.62979465839453e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0004567910218611,285.3793334960937,294.1499938964844,295.5466613769531,289.39263916015625,296.3032531738281,295.79205322265625,284.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567796587,2.8772897397999486e-09,0.0009744538692757,-0.0065898499451577,0.0,0.0,0.0,-0.006239210255444,60.0,8.160289764404297,0.0,-6.4741726646389e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,9.144673822447658e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,9.629832493374124e-05,299.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,7.112578168744221e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,9.62979465839453e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0004567910218611,285.3793334960937,294.1499938964844,295.5466613769531,289.39263916015625,296.3032531738281,295.79205322265625,284.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567796587,2.8772897397999486e-09,0.0009744538692757,-0.0065898499451577,0.0,0.0,0.0,-0.006239210255444,60.0,8.160289764404297,0.0,-6.4741726646389e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,9.13087569642812e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,9.615301678422838e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,7.101846131263301e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,9.615264571039006e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,0.0004561018431559,285.3697814941406,294.1499938964844,295.510009765625,289.3860168457031,296.2897033691406,295.7682189941406,284.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729852899909,2.705227375443542e-09,0.0009729826124384,-0.0061389929614961,0.0,0.0,0.0,-0.0061539113521575,60.0,8.094273567199707,0.0,-6.454634160490968e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,9.13087569642812e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,9.615301678422838e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,7.101846131263301e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,9.615264571039006e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,0.0004561018431559,285.3697814941406,294.1499938964844,295.510009765625,289.3860168457031,296.2897033691406,295.7682189941406,284.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729852899909,2.705227375443542e-09,0.0009729826124384,-0.0061389929614961,0.0,0.0,0.0,-0.0061539113521575,60.0,8.094273567199707,0.0,-6.454634160490968e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,9.124036296270788e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,9.60809993557632e-05,299.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,7.096526678651571e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,9.608062828192487e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,0.000455760222394,285.36505126953125,294.1499938964844,295.4916687011719,289.3829650878906,296.2828063964844,295.7565612792969,284.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722557733766,2.6199431513163063e-09,0.0009722531540319,-0.0059155211783945,0.0,0.0,0.0,-0.0061116316355764,60.0,8.06256103515625,0.0,-6.44496083168633e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,9.11708120838739e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,9.60077522904612e-05,299.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,7.091116276569664e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,9.600738121662288e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,0.0004554128390736,285.3603515625,294.1499938964844,295.47332763671875,289.380126953125,296.2758178710937,295.74517822265625,284.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715140913613,2.533210974320354e-09,0.0009715115884318,-0.0056882533244788,0.0,0.0,0.0,-0.0060686348006129,60.0,8.031710624694824,0.0,-6.43513047293709e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,9.102706826524808e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,9.585636871634053e-05,299.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,7.079935312503949e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,9.585601219441742e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.0004546948475763,285.3510131835937,294.1499938964844,295.4366760253906,289.3749389648437,296.26153564453125,295.72344970703125,284.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699812508188,2.3539694637975117e-09,0.0009699789225123,-0.0052185771055519,0.0,0.0,0.0,-0.0059797773137688,60.0,7.972475051879883,0.0,-6.414838793489254e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,9.102706826524808e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,9.585636871634053e-05,299.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,7.079935312503949e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,9.585601219441742e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.0004546948475763,285.3510131835937,294.1499938964844,295.4366760253906,289.3749389648437,296.26153564453125,295.72344970703125,284.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699812508188,2.3539694637975117e-09,0.0009699789225123,-0.0052185771055519,0.0,0.0,0.0,-0.0059797773137688,60.0,7.972475051879883,0.0,-6.414838793489254e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,9.08780566533096e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,9.569945541443305e-05,299.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,7.068345439620316e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,9.569909889250994e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,0.00045395057532,285.341796875,294.1499938964844,295.3999938964844,289.370361328125,296.2469177246094,295.7029724121094,284.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924727141,2.1681765272063558e-09,0.0009683903190307,-0.0047317310236394,0.0,0.0,0.0,-0.0058876723051071,60.0,7.915787696838379,0.0,-6.393838702933864e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,9.08780566533096e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,9.569945541443305e-05,299.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,7.068345439620316e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,9.569909889250994e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,0.00045395057532,285.341796875,294.1499938964844,295.3999938964844,289.370361328125,296.2469177246094,295.7029724121094,284.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924727141,2.1681765272063558e-09,0.0009683903190307,-0.0047317310236394,0.0,0.0,0.0,-0.0058876723051071,60.0,7.915787696838379,0.0,-6.393838702933864e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,9.072203101823106e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.553514246363191e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,7.056209142319858e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,9.553479321766643e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0004531712620519,285.3326721191406,294.1499938964844,295.36334228515625,289.3663635253906,296.23193359375,295.6843566894531,284.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667286067269,1.973640140207067e-09,0.0009667266276665,-0.004221970681101,0.0,0.0,0.0,-0.0057912315241992,60.0,7.861715316772461,0.0,-6.371887906198026e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,9.072203101823106e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.553514246363191e-05,299.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,7.056209142319858e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,9.553479321766643e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0004531712620519,285.3326721191406,294.1499938964844,295.36334228515625,289.3663635253906,296.23193359375,295.6843566894531,284.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667286067269,1.973640140207067e-09,0.0009667266276665,-0.004221970681101,0.0,0.0,0.0,-0.0057912315241992,60.0,7.861715316772461,0.0,-6.371887906198026e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,9.056236740434542e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,9.536700235912576e-05,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,7.043789810268208e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,9.536665311316028e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0004523737297859,285.3236694335937,294.1499938964844,295.32666015625,289.3629150390625,296.2165832519531,295.66778564453125,284.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650260326452,1.774567381929159e-09,0.0009650242282077,-0.0037003189790993,0.0,0.0,0.0,-0.0056925415992736,60.0,7.8099684715271,0.0,-6.34946459854291e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,9.056236740434542e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,9.536700235912576e-05,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,7.043789810268208e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,9.536665311316028e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0004523737297859,285.3236694335937,294.1499938964844,295.32666015625,289.3629150390625,296.2165832519531,295.66778564453125,284.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650260326452,1.774567381929159e-09,0.0009650242282077,-0.0037003189790993,0.0,0.0,0.0,-0.0056925415992736,60.0,7.8099684715271,0.0,-6.34946459854291e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,9.04812550288625e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,9.528158261673524e-05,299.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,7.03748082742095e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,9.528124064672738e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0004519686044659,285.3192138671875,294.1499938964844,295.3083190917969,289.361328125,296.20880126953125,295.6601867675781,284.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641613578423,1.673438720928288e-09,0.0009641597280278,-0.0034353195223957,0.0,0.0,0.0,-0.0056424089707434,60.0,7.784820079803467,-0.0,-6.338088098800655e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.040155418915674e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,9.519765444565564e-05,299.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,7.031281711533666e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,9.519731247564778e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,0.0004515705222729,285.3147888183594,294.1499938964844,295.2900085449219,289.3598937988281,296.200927734375,295.6532287597656,284.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633114095777,1.5740759806703863e-09,0.0009633098379708,-0.003174947341904,0.0,0.0,0.0,-0.0055931494571268,60.0,7.760283470153809,-0.0,-6.326920498622712e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,9.025201870827004e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,9.504017361905426e-05,299.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,7.019650365691632e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,9.5039838925004e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.0004508236015681,285.3063049316406,294.1499938964844,295.2533264160156,289.3572692871094,296.18511962890625,295.6413269042969,284.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009540863684378,1.3799875686615335e-09,0.0009540849714539,-0.0026739165186882,0.0,0.0,0.0,-0.0054589044302701,60.0,7.6775360107421875,-0.0,-6.305992172883634e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,9.025201870827004e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,9.504017361905426e-05,299.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,7.019650365691632e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,9.5039838925004e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.0004508236015681,285.3063049316406,294.1499938964844,295.2533264160156,289.3572692871094,296.18511962890625,295.6413269042969,284.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009540863684378,1.3799875686615335e-09,0.0009540849714539,-0.0026739165186882,0.0,0.0,0.0,-0.0054589044302701,60.0,7.6775360107421875,-0.0,-6.305992172883634e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,9.018608398037033e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,9.49707391555421e-05,299.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,7.014521543169394e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,9.497040446149184e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0004504942917264,285.3106689453125,294.1499938964844,295.2166748046875,289.35498046875,296.1707763671875,295.6305847167969,284.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007570318994112,1.101044477813673e-09,0.0007570308516733,-0.002137629315257,0.0,0.0,0.0,-0.0043421047739684,60.0,7.007431983947754,-0.0,-6.296767196545261e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,9.018608398037033e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,9.49707391555421e-05,299.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,7.014521543169394e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,9.497040446149184e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0004504942917264,285.3106689453125,294.1499938964844,295.2166748046875,289.35498046875,296.1707763671875,295.6305847167969,284.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007570318994112,1.101044477813673e-09,0.0007570308516733,-0.002137629315257,0.0,0.0,0.0,-0.0043421047739684,60.0,7.007431983947754,-0.0,-6.296767196545261e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,9.002583101391792e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,9.480198059463874e-05,299.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,7.002057100180537e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,9.48016531765461e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0004496938490774,285.298095703125,294.1499938964844,295.17999267578125,289.3529968261719,296.1559753417969,295.623046875,284.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008368551498278,9.829365099633947e-10,0.0008368541602976,-0.0017473001498728,0.0,0.0,0.0,-0.004689865745604,60.0,6.901638031005859,-0.0,-6.274398600680797e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,9.002583101391792e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,9.480198059463874e-05,299.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,7.002057100180537e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,9.48016531765461e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0004496938490774,285.298095703125,294.1499938964844,295.17999267578125,289.3529968261719,296.1559753417969,295.623046875,284.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008368551498278,9.829365099633947e-10,0.0008368541602976,-0.0017473001498728,0.0,0.0,0.0,-0.004689865745604,60.0,6.901638031005859,-0.0,-6.274398600680797e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,4.274593447917141e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,4.501373405219056e-05,299.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,3.3247062674490735e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,4.501358125708066e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,0.0002135229879058,285.32763671875,294.1499938964844,295.1433410644531,289.3512268066406,296.1390075683594,295.61004638671875,284.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006235607434064,7.380446254146023e-10,0.0006235599867068,-0.0013167709112167,0.0,0.0,0.0,-0.0034866724163293,60.0,5.760890483856201,-0.0,-1.4145770776963218e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,4.274593447917141e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,4.501373405219056e-05,299.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,3.3247062674490735e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,4.501358125708066e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,0.0002135229879058,285.32763671875,294.1499938964844,295.1433410644531,289.3512268066406,296.1390075683594,295.61004638671875,284.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006235607434064,7.380446254146023e-10,0.0006235599867068,-0.0013167709112167,0.0,0.0,0.0,-0.0034866724163293,60.0,5.760890483856201,-0.0,-1.4145770776963218e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,9.03222826309502e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.511414828011766e-05,299.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,7.025113882264122e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.511382813798264e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,0.0004511747101787,285.3462219238281,294.1499938964844,295.125,289.35040283203125,296.09893798828125,295.5540771484375,284.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003083815390709,2.019318878776488e-10,-0.0003083817136939,-0.0008392638992518,0.0,0.0,0.0,0.0014202245511114,60.0,5.247791767120361,-0.0,-6.315772083098636e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,3.8828718970762566e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,4.08886990044266e-05,299.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,3.020031908818055e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,4.088856076123193e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0001939558715093,285.35211181640625,294.1499938964844,295.1066589355469,289.3496398925781,296.0604248046875,295.5464172363281,284.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004118629731237,5.156088889179955e-10,0.0004118624492548,-0.0009436819236725,0.0,0.0,0.0,-0.0023201997391879,60.0,5.09207820892334,-0.0,-1.1671930977286138e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,2.9366870876401663e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,3.092487168032676e-05,299.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,2.2841053578304127e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,3.0924766178941354e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001466923713451,285.3533020019531,294.1499938964844,295.08758544921875,289.348876953125,296.05523681640625,295.5459899902344,284.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003600229392759,4.3856510090201084e-10,0.0003600225027184,-0.0007929725106805,0.0,0.0,0.0,-0.0020207129418849,60.0,4.38535213470459,-0.0,-6.676544650474625e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,2.764262353593949e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,2.9109147362760268e-05,299.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,2.1499961803783663e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,2.910904913733248e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,0.0001380794710712,285.3560791015625,294.1499938964844,295.07000732421875,289.3481750488281,296.0509338378906,295.54608154296875,284.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002840339438989,3.5787711682999657e-10,0.000284033594653,-0.0006568315438926,0.0,0.0,0.0,-0.0016014914726838,60.0,3.7912073135375977,-0.0,-5.915546719137411e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,1.7764265066944063e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,1.8706712580751628e-05,299.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,1.381674337608274e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,1.8706648916122504e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,8.873543993104249e-05,285.356201171875,294.1499938964844,295.0333251953125,289.3467712402344,296.0448608398437,295.5471496582031,284.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001893067674245,2.3677212968031824e-10,0.000189306520042,-0.0004331714881118,0.0,0.0,0.0,-0.0010663092834874,60.0,2.8664193153381348,-0.0,-2.443041324795558e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,1.7764265066944063e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,1.8706712580751628e-05,299.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,1.381674337608274e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,1.8706648916122504e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,8.873543993104249e-05,285.356201171875,294.1499938964844,295.0333251953125,289.3467712402344,296.0448608398437,295.5471496582031,284.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001893067674245,2.3677212968031824e-10,0.000189306520042,-0.0004331714881118,0.0,0.0,0.0,-0.0010663092834874,60.0,2.8664193153381348,-0.0,-2.443041324795558e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,1.0876219675992616e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,1.1453235856606623e-05,299.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,8.459338459942956e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,1.1453196748334449e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,5.432851321529597e-05,285.3581237792969,294.1499938964844,294.9966735839844,289.3453674316406,296.0422668457031,295.5478820800781,284.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001158975428552,1.4495830924499126e-10,0.000115897397336,-0.0002652005350682,0.0,0.0,0.0,-0.000652817543596,60.0,2.1881675720214844,-0.0,-9.157822278282879e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,1.0876219675992616e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,1.1453235856606623e-05,299.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,8.459338459942956e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,1.1453196748334449e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,5.432851321529597e-05,285.3581237792969,294.1499938964844,294.9966735839844,289.3453674316406,296.0422668457031,295.5478820800781,284.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001158975428552,1.4495830924499126e-10,0.000115897397336,-0.0002652005350682,0.0,0.0,0.0,-0.000652817543596,60.0,2.1881675720214844,-0.0,-9.157822278282879e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
