time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132780,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,6.006524017720949e-06,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,6.325188223854639e-06,299.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,4.671772330766544e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,6.325166850729147e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,3.000358265126124e-05,285.3587951660156,294.1499938964844,294.9599914550781,289.34393310546875,296.0414428710937,295.5481872558594,284.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.400619895430282e-05,8.005535817590115e-11,6.400611891876906e-05,-0.00014646082127,0.0,0.0,0.0,-0.0003605284146033,60.0,1.6799098253250122,-0.0,-2.793076048224208e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,6.006524017720949e-06,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,6.325188223854639e-06,299.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,4.671772330766544e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,6.325166850729147e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,3.000358265126124e-05,285.3587951660156,294.1499938964844,294.9599914550781,289.34393310546875,296.0414428710937,295.5481872558594,284.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.400619895430282e-05,8.005535817590115e-11,6.400611891876906e-05,-0.00014646082127,0.0,0.0,0.0,-0.0003605284146033,60.0,1.6799098253250122,-0.0,-2.793076048224208e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,3.864350219373591e-06,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,4.069365786563139e-06,299.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,3.0056257855903823e-06,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,4.069351689395262e-06,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,1.9303068256704137e-05,285.35894775390625,294.1499938964844,294.9416809082031,289.3431701660156,296.041259765625,295.5482482910156,284.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.117926437174901e-05,5.150462348280094e-11,4.1179213440045714e-05,-9.42273691180162e-05,0.0,0.0,0.0,-0.0002319508348591,60.0,1.4530072212219238,-0.0,-1.1560836316037991e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,2.631511279105325e-06,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,2.7711207621905487e-06,299.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,2.0467446120164823e-06,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,2.7711114398698555e-06,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,1.3144834156264553e-05,285.35894775390625,294.1499938964844,294.92333984375,289.3423767089844,296.0412292480469,295.5482482910156,284.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.804544237733353e-05,3.507671583746763e-11,2.8045407816534865e-05,-6.417192344088107e-05,0.0,0.0,0.0,-0.0001579712843522,60.0,1.2940642833709717,-0.0,-5.3610116346192165e-11,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,1.049371576300473e-06,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,1.1050439070459106e-06,299.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,8.1618333069855e-07,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,1.1050401553802658e-06,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,5.2417844926822e-06,285.3589782714844,294.1499938964844,294.8866577148437,289.3406982421875,296.04119873046875,295.5482482910156,284.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.118261116062058e-05,1.398645262107312e-11,1.1182597518200056e-05,-2.558811684139073e-05,0.0,0.0,0.0,-6.298834341578186e-05,60.0,1.0553240776062012,-0.0,-8.525009691229268e-12,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,1.049371576300473e-06,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,1.1050439070459106e-06,299.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,8.1618333069855e-07,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,1.1050401553802658e-06,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,5.2417844926822e-06,285.3589782714844,294.1499938964844,294.8866577148437,289.3406982421875,296.04119873046875,295.5482482910156,284.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.118261116062058e-05,1.398645262107312e-11,1.1182597518200056e-05,-2.558811684139073e-05,0.0,0.0,0.0,-6.298834341578186e-05,60.0,1.0553240776062012,-0.0,-8.525009691229268e-12,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,1.903094926092308e-07,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,2.004059922455781e-07,299.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,1.4801949532738945e-07,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,2.004053101245518e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.506274523118918e-07,285.3589782714844,294.1499938964844,294.8500061035156,289.3388061523437,296.04119873046875,295.5482482910156,284.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.02838873519795e-06,2.5369036298766856e-12,2.028386006713845e-06,-4.641137820726726e-06,0.0,0.0,0.0,-1.1425276170484722e-05,60.0,0.8966670036315918,-0.0,-2.8038658092359453e-13,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,1.903094926092308e-07,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,2.004059922455781e-07,299.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,1.4801949532738945e-07,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,2.004053101245518e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.506274523118918e-07,285.3589782714844,294.1499938964844,294.8500061035156,289.3388061523437,296.04119873046875,295.5482482910156,284.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.02838873519795e-06,2.5369036298766856e-12,2.028386006713845e-06,-4.641137820726726e-06,0.0,0.0,0.0,-1.1425276170484722e-05,60.0,0.8966670036315918,-0.0,-2.8038658092359453e-13,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,3.865562592242355e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,4.070642156683846e-10,299.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,3.0065688827463077e-10,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,4.0706285564517936e-10,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,1.930912540970553e-09,285.3589782714844,294.1499938964844,294.8148498535156,289.3385925292969,296.04119873046875,295.5482482910156,284.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.18639967136869e-09,5.254757353122816e-15,4.186394342298172e-09,-9.536231360129932e-09,0.0,0.0,0.0,-2.35741026699543e-08,60.0,0.7776981592178345,-0.0,-1.1568090881256889e-18,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,3.865562592242355e-10,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,4.070642156683846e-10,299.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,3.0065688827463077e-10,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,4.0706285564517936e-10,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,1.930912540970553e-09,285.3589782714844,294.1499938964844,294.8148498535156,289.3385925292969,296.04119873046875,295.5482482910156,284.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.18639967136869e-09,5.254757353122816e-15,4.186394342298172e-09,-9.536231360129932e-09,0.0,0.0,0.0,-2.35741026699543e-08,60.0,0.7776981592178345,-0.0,-1.1568090881256889e-18,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,1.1947172418036445e-10,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,1.2581005681688848e-10,299.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,9.292307201480554e-11,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,1.2580962660546646e-10,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,5.967810134954732e-10,285.3589782714844,294.1499938964844,294.7825927734375,289.3419494628906,296.04119873046875,295.5482482910156,284.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2973383478609435e-09,1.6197191657501306e-15,1.2973366825264063e-09,-2.9532678524901712e-09,0.0,0.0,0.0,-7.30506144464016e-09,60.0,0.7028276920318604,-0.0,-1.1050108055230708e-19,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,1.1947172418036445e-10,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,1.2581005681688848e-10,299.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,9.292307201480554e-11,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,1.2580962660546646e-10,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,5.967810134954732e-10,285.3589782714844,294.1499938964844,294.7825927734375,289.3419494628906,296.04119873046875,295.5482482910156,284.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2973383478609435e-09,1.6197191657501306e-15,1.2973366825264063e-09,-2.9532678524901712e-09,0.0,0.0,0.0,-7.30506144464016e-09,60.0,0.7028276920318604,-0.0,-1.1050108055230708e-19,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,6.677113029152082e-11,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,7.031353971287402e-11,299.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,5.1933450595509356e-11,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,7.031330379048129e-11,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,3.335328679909821e-10,285.3588562011719,294.1499938964844,294.7674865722656,289.3448791503906,296.041259765625,295.5482482910156,284.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.247036304391941e-10,9.381132354022528e-16,7.24702686749623e-10,-1.6493849619436671e-09,0.0,0.0,0.0,-4.089088179171085e-09,60.0,0.6717028021812439,-0.0,-3.451546815196755e-20,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,3.6839246930764347e-11,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,3.879368007386752e-11,299.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,2.8652939396134336e-11,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,3.8793548234883346e-11,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,1.8401813406399007e-10,285.3587646484375,294.1499938964844,294.7530212402344,289.3486022949219,296.0412902832031,295.5482482910156,284.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9667741313920146e-10,5.300138202063149e-16,3.9667688578326477e-10,-9.045111881711421e-10,0.0,0.0,0.0,-2.240994945168495e-09,60.0,0.6429803967475891,-0.0,-1.0506492711479101e-20,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,1.7396310086903455e-11,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,1.8319236752550868e-11,299.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,1.3530554281160344e-11,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,1.8319174302505736e-11,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,8.689744757095497e-11,285.3587341308594,294.1499938964844,294.73651123046875,289.3541259765625,296.0412902832031,295.5482482910156,284.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9112238180962743e-10,2.4073023115080003e-16,1.9112214588723475e-10,-4.34097507939768e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,0.6111820936203003,-0.0,-2.342886495273449e-21,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,1.0233124243808067e-11,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,1.0776021568126291e-11,299.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,7.959149832259538e-12,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,1.0775985138933296e-11,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,5.111614603814374e-11,285.35870361328125,294.1499938964844,294.7259826660156,289.3583984375,296.04132080078125,295.5482482910156,284.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1041575292969339e-10,1.403445449234302e-16,1.1041561415181532e-10,-2.5088828237151967e-10,0.0,0.0,0.0,-6.111804395914078e-10,60.0,0.5899903178215027,-0.0,-8.10686174735355e-22,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,2.7082217357587985e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,2.8519011152639e-08,299.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,2.1064089139599683e-08,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,2.8518915229369668e-08,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,1.352801604070919e-07,285.35858154296875,294.1499938964844,294.70123291015625,289.3711242675781,296.0413818359375,295.5482482910156,284.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.885817593778484e-07,3.60947627038935e-13,2.8858138989562576e-07,-6.603485758205352e-07,0.0,0.0,0.0,-1.6255071386694908e-06,60.0,0.5454404354095459,-0.0,-5.6781226313688815e-15,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,2.7082217357587985e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,2.8519011152639e-08,299.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,2.1064089139599683e-08,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,2.8518915229369668e-08,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,1.352801604070919e-07,285.35858154296875,294.1499938964844,294.70123291015625,289.3711242675781,296.0413818359375,295.5482482910156,284.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.885817593778484e-07,3.60947627038935e-13,2.8858138989562576e-07,-6.603485758205352e-07,0.0,0.0,0.0,-1.6255071386694908e-06,60.0,0.5454404354095459,-0.0,-5.6781226313688815e-15,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,2.5450751195421617e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,2.680098987184465e-07,299.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,1.979516213168609e-07,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,2.680089892237447e-07,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,1.2713071555481292e-06,285.35858154296875,294.1499938964844,294.6785583496094,289.3865661621094,296.0413513183594,295.5482482910156,284.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.712316927500069e-06,3.392338927127314e-12,2.712313516894937e-06,-6.206232683325652e-06,0.0,0.0,0.0,-1.5277648344635963e-05,60.0,0.5151768922805786,-0.0,-5.014613941103918e-13,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,2.5450751195421617e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,2.680098987184465e-07,299.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,1.979516213168609e-07,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,2.680089892237447e-07,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,1.2713071555481292e-06,285.35858154296875,294.1499938964844,294.6785583496094,289.3865661621094,296.0413513183594,295.5482482910156,284.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.712316927500069e-06,3.392338927127314e-12,2.712313516894937e-06,-6.206232683325652e-06,0.0,0.0,0.0,-1.5277648344635963e-05,60.0,0.5151768922805786,-0.0,-5.014613941103918e-13,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,1.858416908362415e-06,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,1.9570115910028107e-06,299.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,1.445445036551973e-06,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,1.9570047697925474e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,9.28309964365326e-06,285.3589782714844,294.1499938964844,294.6578369140625,289.4045715332031,296.040771484375,295.54833984375,284.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.980264096346218e-05,2.476826035935353e-11,1.980261731659993e-05,-4.531353624770418e-05,0.0,0.0,0.0,-0.0001115426857722,60.0,0.56233149766922,-0.0,-2.6737610389626628e-11,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,1.858416908362415e-06,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,1.9570115910028107e-06,299.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,1.445445036551973e-06,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,1.9570047697925474e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,9.28309964365326e-06,285.3589782714844,294.1499938964844,294.6578369140625,289.4045715332031,296.040771484375,295.54833984375,284.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.980264096346218e-05,2.476826035935353e-11,1.980261731659993e-05,-4.531353624770418e-05,0.0,0.0,0.0,-0.0001115426857722,60.0,0.56233149766922,-0.0,-2.6737610389626628e-11,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,2.877615088436869e-06,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,3.0302812774607446e-06,299.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,2.238160050183069e-06,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,3.0302708182716742e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,1.437416358385235e-05,285.3593139648437,294.1499938964844,294.6481018066406,289.4144287109375,296.0403137207031,295.5484313964844,284.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.066293720621616e-05,3.83518043711728e-11,3.066289718844928e-05,-7.01646349625662e-05,0.0,0.0,0.0,-0.0001727156486595,60.0,0.6037802696228027,-0.0,-6.410644237675456e-11,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,4.425789938977687e-06,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,4.660591457650298e-06,299.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,3.442303977863048e-06,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,4.660575541493017e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,2.210755155829247e-05,285.3595275878906,294.1499938964844,294.6387939453125,289.4248962402344,296.0400390625,295.54852294921875,284.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.7163997805910185e-05,5.898954241745358e-11,4.7163935960270464e-05,-0.000107920517621,0.0,0.0,0.0,-0.0002656608121469,60.0,0.6630917191505432,-0.0,-1.5164142164181266e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,8.980167876870837e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,9.45659303397406e-06,299.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,6.984621904848609e-06,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,9.456560292164797e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,4.4857424654765055e-05,285.3611755371094,294.1499938964844,294.6212463378906,289.4473571777344,296.0376892089844,295.54888916015625,284.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.569004760123788e-05,1.1968465107869974e-10,9.568992390995844e-05,-0.0002189630904467,0.0,0.0,0.0,-0.0005389949656091,60.0,0.8954790234565735,-0.0,-6.243170425079825e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,8.980167876870837e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,9.45659303397406e-06,299.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,6.984621904848609e-06,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,9.456560292164797e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,4.4857424654765055e-05,285.3611755371094,294.1499938964844,294.6212463378906,289.4473571777344,296.0376892089844,295.54888916015625,284.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.569004760123788e-05,1.1968465107869974e-10,9.568992390995844e-05,-0.0002189630904467,0.0,0.0,0.0,-0.0005389949656091,60.0,0.8954790234565735,-0.0,-6.243170425079825e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,1.4829084648226852e-05,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,1.5615813026670367e-05,299.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,1.1533809811226092e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,1.561575845698826e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,7.407373050227761e-05,285.36431884765625,294.1499938964844,294.60504150390625,289.4717712402344,296.03277587890625,295.5492248535156,284.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580148673383,1.9763753134061088e-10,0.0001580146781634,-0.0003615778114181,0.0,0.0,0.0,-0.0008900531684048,60.0,1.2357399463653564,-0.0,-1.7024129883580483e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,1.4829084648226852e-05,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,1.5615813026670367e-05,299.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,1.1533809811226092e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,1.561575845698826e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,7.407373050227761e-05,285.36431884765625,294.1499938964844,294.60504150390625,289.4717712402344,296.03277587890625,295.5492248535156,284.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580148673383,1.9763753134061088e-10,0.0001580146781634,-0.0003615778114181,0.0,0.0,0.0,-0.0008900531684048,60.0,1.2357399463653564,-0.0,-1.7024129883580483e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,2.2758604245609604e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,2.396601666987408e-05,299.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,1.7701255274005234e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,2.396593481535092e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.0001136829960159,285.368896484375,294.1499938964844,294.58990478515625,289.4979248046875,296.024169921875,295.5482177734375,284.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002425100392429,3.0332003575495037e-10,0.0002425097336526,-0.0005549238994717,0.0,0.0,0.0,-0.0013659910764545,60.0,1.715662121772766,-0.0,-4.009843124208601e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,2.2758604245609604e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,2.396601666987408e-05,299.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,1.7701255274005234e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,2.396593481535092e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.0001136829960159,285.368896484375,294.1499938964844,294.58990478515625,289.4979248046875,296.024169921875,295.5482177734375,284.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002425100392429,3.0332003575495037e-10,0.0002425097336526,-0.0005549238994717,0.0,0.0,0.0,-0.0013659910764545,60.0,1.715662121772766,-0.0,-4.009843124208601e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,3.592091889004223e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,3.782663043239154e-05,299.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,2.793867861328181e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,3.782650310313329e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001794309355318,285.37274169921875,294.1499938964844,294.5757141113281,289.5256042480469,296.0118713378906,295.5430908203125,284.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003648257697932,4.6077644477726654e-10,0.0003648253041319,-0.0008465637802146,0.0,0.0,0.0,-0.0020577041432261,60.0,2.393409490585327,-0.0,-9.989202354176996e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,3.592091889004223e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,3.782663043239154e-05,299.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,2.793867861328181e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,3.782650310313329e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001794309355318,285.37274169921875,294.1499938964844,294.5757141113281,289.5256042480469,296.0118713378906,295.5430908203125,284.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003648257697932,4.6077644477726654e-10,0.0003648253041319,-0.0008465637802146,0.0,0.0,0.0,-0.0020577041432261,60.0,2.393409490585327,-0.0,-9.989202354176996e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,4.2858897359110415e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,4.513268868322484e-05,299.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,3.3334919862682e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,4.5132535888114944e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,0.0002140872820746,285.3712463378906,294.1499938964844,294.56890869140625,289.5399780273437,296.004638671875,295.5388488769531,284.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004639803664758,5.78509407045402e-10,0.0004639797843992,-0.0010569308651611,0.0,0.0,0.0,-0.0026123623829334,60.0,2.889323472976685,-0.0,-1.4220596256109276e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,9.014651004690676e-05,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,9.492904791841283e-05,299.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,7.01144163031131e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.49287277762778e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0004502967640291,285.3829650878906,294.1499938964844,294.5622253417969,289.5546264648437,295.9730834960937,295.49774169921875,284.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002786710392683,5.726492058322208e-10,0.0002786704862955,-0.001226833439432,0.0,0.0,0.0,-0.0016983995446935,60.0,3.403710126876831,-0.0,-6.291198673125109e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,9.006604523165151e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,9.484431211603804e-05,299.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,7.00518285157159e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,9.484399924986064e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0004498948692344,285.3982849121094,294.1499938964844,294.5533752441406,289.5750427246094,295.93707275390625,295.4847412109375,284.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007996399071998,9.949866486280712e-10,0.0007996389176696,-0.0018161952029913,0.0,0.0,0.0,-0.0045082573778927,60.0,4.900073051452637,-0.0,-6.279965703015479e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,9.007555490825324e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,9.485432383371516e-05,299.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,7.005922816460952e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,9.485401096753776e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0004499423666857,285.3944702148437,294.1499938964844,294.5492553710937,289.5848083496094,295.9293212890625,295.4783935546875,284.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953777169343,1.161078233558043e-09,0.0009537760051898,-0.0020987140014767,0.0,0.0,0.0,-0.00535823777318,60.0,5.596451282501221,-0.0,-6.281287312503991e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,9.034106915351003e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,9.51339170569554e-05,299.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,7.026572711765766e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,9.5133604190778e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,0.0004512686864472,285.3921813964844,294.1499938964844,294.53662109375,289.61590576171875,295.9068298339844,295.44970703125,284.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009562170598655,1.491382906060323e-09,0.0009562155464664,-0.0029646430630236,0.0,0.0,0.0,-0.005520049482584,60.0,6.525811195373535,-0.0,-6.318358458656803e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,9.034106915351003e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,9.51339170569554e-05,299.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,7.026572711765766e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,9.5133604190778e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,0.0004512686864472,285.3921813964844,294.1499938964844,294.53662109375,289.61590576171875,295.9068298339844,295.44970703125,284.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009562170598655,1.491382906060323e-09,0.0009562155464664,-0.0029646430630236,0.0,0.0,0.0,-0.005520049482584,60.0,6.525811195373535,-0.0,-6.318358458656803e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
