time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135060,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,9.073952242033556e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,9.555350698065011e-05,299.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,7.057563925627619e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,9.555320139043032e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,0.0004532590974122,285.4004821777344,294.1499938964844,294.5240783691406,289.64776611328125,295.88592529296875,295.4063720703125,284.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007701918366365,1.7971450994025415e-09,0.000770190032199,-0.0039545050822198,0.0,0.0,0.0,-0.0047234171070158,60.0,6.182388305664063,-0.0,-6.374202854431132e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,9.073952242033556e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,9.555350698065011e-05,299.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,7.057563925627619e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,9.555320139043032e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,0.0004532590974122,285.4004821777344,294.1499938964844,294.5240783691406,289.64776611328125,295.88592529296875,295.4063720703125,284.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007701918366365,1.7971450994025415e-09,0.000770190032199,-0.0039545050822198,0.0,0.0,0.0,-0.0047234171070158,60.0,6.182388305664063,-0.0,-6.374202854431132e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,9.101074829231948e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,9.583911742083728e-05,299.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,7.078659109538421e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,9.583881183061747e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0004546139680314,285.40692138671875,294.1499938964844,294.511474609375,289.6801147460937,295.8632202148437,295.3489685058594,284.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028048418462,2.3650537084307643e-09,0.0010028025135397,-0.0052148946560919,0.0,0.0,0.0,-0.0061497869901359,60.0,6.096432209014893,-0.0,-6.412352604456828e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,9.101074829231948e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,9.583911742083728e-05,299.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,7.078659109538421e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,9.583881183061747e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0004546139680314,285.40692138671875,294.1499938964844,294.511474609375,289.6801147460937,295.8632202148437,295.3489685058594,284.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028048418462,2.3650537084307643e-09,0.0010028025135397,-0.0052148946560919,0.0,0.0,0.0,-0.0061497869901359,60.0,6.096432209014893,-0.0,-6.412352604456828e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,9.113251871895044e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,9.596734889782964e-05,299.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,7.088129495969042e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.596704330760986e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,0.0004552222671918,285.4025573730469,294.1499938964844,294.50506591796875,289.6964416503906,295.85382080078125,295.3066711425781,284.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710097801871,2.4835695722202904e-09,0.0009710073354654,-0.0055582555942237,0.0,0.0,0.0,-0.0060436245985329,60.0,6.678205966949463,-0.0,-6.429516474781849e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,9.123366908170284e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.607385436538608e-05,299.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,7.095996261341497e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,9.607354877516629e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.0004557275096885,285.3982238769531,294.1499938964844,294.4985656738281,289.7128295898437,295.8421325683594,295.2726135253906,284.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721664246171,2.6096120819829594e-09,0.0009721638052724,-0.0058884508907794,0.0,0.0,0.0,-0.0061065047048032,60.0,7.038759231567383,-0.0,-6.443789146715062e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,9.139269968727604e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.624131780583411e-05,299.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,7.108364661689848e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,9.624101949157192e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0004565219278447,285.3896179199219,294.1499938964844,294.4851989746094,289.7456359863281,295.81890869140625,295.2032470703125,284.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738602675497,2.8076423408407436e-09,0.000973857473582,-0.0064073535613715,0.0,0.0,0.0,-0.0062046786770224,60.0,7.415413379669189,-0.0,-6.466260771276211e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,9.139269968727604e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.624131780583411e-05,299.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,7.108364661689848e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,9.624101949157192e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0004565219278447,285.3896179199219,294.1499938964844,294.4851989746094,289.7456359863281,295.81890869140625,295.2032470703125,284.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738602675497,2.8076423408407436e-09,0.000973857473582,-0.0064073535613715,0.0,0.0,0.0,-0.0062046786770224,60.0,7.415413379669189,-0.0,-6.466260771276211e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,9.148172102868556e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.633506124373524e-05,299.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,7.115288462955505e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.633476292947309e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0004569666925817,285.381103515625,294.1499938964844,294.4711608886719,289.77838134765625,295.7957763671875,295.13482666015625,284.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748088195919,2.918450370259506e-09,0.0009748059092089,-0.0066977026872336,0.0,0.0,0.0,-0.0062596155330538,60.0,7.588716983795166,-0.0,-6.478850878011144e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,9.148172102868556e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.633506124373524e-05,299.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,7.115288462955505e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.633476292947309e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0004569666925817,285.381103515625,294.1499938964844,294.4711608886719,289.77838134765625,295.7957763671875,295.13482666015625,284.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748088195919,2.918450370259506e-09,0.0009748059092089,-0.0066977026872336,0.0,0.0,0.0,-0.0062596155330538,60.0,7.588716983795166,-0.0,-6.478850878011144e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,9.152005077339707e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,9.637542098062112e-05,299.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,7.118269422790036e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,9.637512994231656e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0004571581957861,285.3727111816406,294.1499938964844,294.45623779296875,289.810791015625,295.7728271484375,295.0702514648437,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752158657647,2.966093148870641e-09,0.000975212897174,-0.0068225408904254,0.0,0.0,0.0,-0.0062832320109009,60.0,7.695771217346191,-0.0,-6.484268055828579e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,9.152005077339707e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,9.637542098062112e-05,299.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,7.118269422790036e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,9.637512994231656e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0004571581957861,285.3727111816406,294.1499938964844,294.45623779296875,289.810791015625,295.7728271484375,295.0702514648437,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752158657647,2.966093148870641e-09,0.000975212897174,-0.0068225408904254,0.0,0.0,0.0,-0.0062832320109009,60.0,7.695771217346191,-0.0,-6.484268055828579e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,9.155008592642844e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.640704956836998e-05,299.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,7.120605005184188e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,9.640675853006542e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,0.000457308255136,285.3644104003906,294.1499938964844,294.4402770996094,289.8427429199219,295.7499694824219,295.0090026855469,284.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755337960086,3.003403303836194e-09,0.0009755307692103,-0.0069203055463731,0.0,0.0,0.0,-0.0063017224892973,60.0,7.782174587249756,-0.0,-6.48851283813201e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,9.155008592642844e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.640704956836998e-05,299.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,7.120605005184188e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,9.640675853006542e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,0.000457308255136,285.3644104003906,294.1499938964844,294.4402770996094,289.8427429199219,295.7499694824219,295.0090026855469,284.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755337960086,3.003403303836194e-09,0.0009755307692103,-0.0069203055463731,0.0,0.0,0.0,-0.0063017224892973,60.0,7.782174587249756,-0.0,-6.48851283813201e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,9.15869968594052e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,9.644591045798734e-05,299.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,7.123475370462984e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.64456266956404e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0004574926570057,285.3602905273437,294.1499938964844,294.4317932128906,289.8584289550781,295.73858642578125,294.9794616699219,284.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975927861873,3.049337227167825e-09,0.0009759248350746,-0.0070406640879809,0.0,0.0,0.0,-0.006324500311166,60.0,7.8218464851379395,-0.0,-6.493738879953527e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,9.164182120002806e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,9.650364518165588e-05,299.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,7.127739081624895e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,9.650335414335132e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.0004577665240503,285.356201171875,294.1499938964844,294.4230041503906,289.8739624023437,295.7272033691406,294.9501342773437,284.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765116265043,3.117588631695866e-09,0.0009765085414983,-0.0072195003740489,0.0,0.0,0.0,-0.0063583357259631,60.0,7.861032962799072,-0.0,-6.501509375311798e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.175975719699636e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,9.662783122621477e-05,299.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,7.136911881389096e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,9.66275474638678e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0004583556728903,285.3500366210937,294.1499938964844,294.408935546875,289.8970642089844,295.7098999023437,294.90545654296875,284.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777667000889,3.264446046813418e-09,0.0009777634404599,-0.0076043051667511,0.0,0.0,0.0,-0.0064311348833143,60.0,7.920547962188721,-0.0,-6.51824407782442e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,9.180696360999718e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,9.667754056863488e-05,299.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,7.140583329601213e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,9.667725680628791e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.0004585914721246,285.3480834960937,294.1499938964844,294.404296875,289.9042358398437,295.7044677734375,294.8912048339844,284.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782692650333,3.3232379070824436e-09,0.0009782658889889,-0.0077583543024957,0.0,0.0,0.0,-0.0064602792263031,60.0,7.939436435699463,-0.0,-6.524950180164525e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,9.202584624290466e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,9.690802835393696e-05,299.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,7.157606887631118e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,9.690774459159002e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0004596848739311,285.3400573730469,294.1499938964844,294.3838806152344,289.93341064453125,295.68170166015625,294.8314514160156,284.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806005982682,3.595843844905744e-09,0.0009805969893932,-0.0084726391360163,0.0,0.0,0.0,-0.0065954225137829,60.0,8.01814079284668,-0.0,-6.556087583931004e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,9.202584624290466e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,9.690802835393696e-05,299.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,7.157606887631118e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,9.690774459159002e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0004596848739311,285.3400573730469,294.1499938964844,294.3838806152344,289.93341064453125,295.68170166015625,294.8314514160156,284.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806005982682,3.595843844905744e-09,0.0009805969893932,-0.0084726391360163,0.0,0.0,0.0,-0.0065954225137829,60.0,8.01814079284668,-0.0,-6.556087583931004e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,9.22615872696042e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,9.71562767517753e-05,299.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,7.17594230081886e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,9.715600026538596e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0004608625022228,285.3321228027344,294.1499938964844,294.36163330078125,289.96124267578125,295.658935546875,294.7711181640625,284.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831124916672,3.889464306183754e-09,0.0009831085335463,-0.0092419721186161,0.0,0.0,0.0,-0.0067409863695502,60.0,8.095724105834961,-0.0,-6.589707624016229e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,9.22615872696042e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,9.71562767517753e-05,299.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,7.17594230081886e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,9.715600026538596e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0004608625022228,285.3321228027344,294.1499938964844,294.36163330078125,289.96124267578125,295.658935546875,294.7711181640625,284.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831124916672,3.889464306183754e-09,0.0009831085335463,-0.0092419721186161,0.0,0.0,0.0,-0.0067409863695502,60.0,8.095724105834961,-0.0,-6.589707624016229e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,9.24658525036648e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.737136861076578e-05,299.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,7.191828626673669e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,9.737109212437645e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0004618828534148,285.32427978515625,294.1499938964844,294.3373107910156,289.98748779296875,295.6360778808594,294.7113037109375,284.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852881776168,4.143855480975844e-09,0.0009852839866653,-0.0099085038527846,0.0,0.0,0.0,-0.0068671000190079,60.0,8.169307708740234,-0.0,-6.618905956656819e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,9.24658525036648e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.737136861076578e-05,299.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,7.191828626673669e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,9.737109212437645e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0004618828534148,285.32427978515625,294.1499938964844,294.3373107910156,289.98748779296875,295.6360778808594,294.7113037109375,284.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852881776168,4.143855480975844e-09,0.0009852839866653,-0.0099085038527846,0.0,0.0,0.0,-0.0068671000190079,60.0,8.169307708740234,-0.0,-6.618905956656819e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,9.254792530555278e-05,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,9.745779971126468e-05,299.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,7.198212551884353e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,9.745752322487532e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.0004622928681783,285.3204040527344,294.1499938964844,294.3243408203125,289.9999694824219,295.6246032714844,294.6820373535156,284.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861610596999,4.246066165336515e-09,0.0009861568687483,-0.0101763056591153,0.0,0.0,0.0,-0.0069177644327282,60.0,8.203546524047852,-0.0,-6.630655491335348e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.260889055440202e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,9.7521988209337e-05,299.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,7.202953565865755e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,9.752171899890528e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.0004625973815564,285.3165283203125,294.1499938964844,294.31072998046875,290.0119934082031,295.61309814453125,294.6534423828125,284.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868105407804,4.3219672285488295e-09,0.0009868062334135,-0.0103751709684729,0.0,0.0,0.0,-0.006955393590033,60.0,8.23557186126709,-0.0,-6.639387351015102e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,9.266464621759952e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,9.758069791132584e-05,299.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,7.207289309008047e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,9.758042870089412e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,0.0004628759343177,285.3088684082031,294.1499938964844,294.2817077636719,290.03448486328125,295.59002685546875,294.5985717773437,284.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874053066596,4.3913339631274084e-09,0.0009874008828774,-0.0105569120496511,0.0,0.0,0.0,-0.0069897891953587,60.0,8.292652130126953,-0.0,-6.64737171973684e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,9.266464621759952e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,9.758069791132584e-05,299.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,7.207289309008047e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,9.758042870089412e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,0.0004628759343177,285.3088684082031,294.1499938964844,294.2817077636719,290.03448486328125,295.59002685546875,294.5985717773437,284.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874053066596,4.3913339631274084e-09,0.0009874008828774,-0.0105569120496511,0.0,0.0,0.0,-0.0069897891953587,60.0,8.292652130126953,-0.0,-6.64737171973684e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,9.262514504371212e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,9.753910126164556e-05,299.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,7.204216672107577e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,9.753883205121384e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,0.0004626786685548,285.30133056640625,294.1499938964844,294.25,290.0548095703125,295.5668334960937,294.5475158691406,284.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869838831946,4.3420134154814605e-09,0.0009869795758277,-0.0104276901111006,0.0,0.0,0.0,-0.0069653405807912,60.0,8.338451385498047,-0.0,-6.64169377273538e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,9.262514504371212e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,9.753910126164556e-05,299.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,7.204216672107577e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,9.753883205121384e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,0.0004626786685548,285.30133056640625,294.1499938964844,294.25,290.0548095703125,295.5668334960937,294.5475158691406,284.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869838831946,4.3420134154814605e-09,0.0009869795758277,-0.0104276901111006,0.0,0.0,0.0,-0.0069653405807912,60.0,8.338451385498047,-0.0,-6.64169377273538e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,9.249537833966316e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,9.740244422573596e-05,299.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,7.194123463705182e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,9.740218229126184e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0004620305262506,285.2939147949219,294.1499938964844,294.2109375,290.0738525390625,295.5433654785156,294.5003356933594,284.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985600054264,4.180230384065453e-09,0.0009855958633124,-0.0100038088858127,0.0,0.0,0.0,-0.0068851364776492,60.0,8.372593879699707,-0.0,-6.623086079571294e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,9.249537833966316e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,9.740244422573596e-05,299.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,7.194123463705182e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,9.740218229126184e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0004620305262506,285.2939147949219,294.1499938964844,294.2109375,290.0738525390625,295.5433654785156,294.5003356933594,284.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985600054264,4.180230384065453e-09,0.0009855958633124,-0.0100038088858127,0.0,0.0,0.0,-0.0068851364776492,60.0,8.372593879699707,-0.0,-6.623086079571294e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,9.23112384043634e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,9.720853267936036e-05,299.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,7.179800741141662e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.720827074488624e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0004611107287928,285.2865905761719,294.1499938964844,294.1605224609375,290.0926513671875,295.51953125,294.4555053710937,284.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836374083533,3.950695326437881e-09,0.0009836334502324,-0.0094024036079645,0.0,0.0,0.0,-0.0067713474854826,60.0,8.399016380310059,-0.0,-6.596729207331009e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,9.23112384043634e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,9.720853267936036e-05,299.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,7.179800741141662e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.720827074488624e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0004611107287928,285.2865905761719,294.1499938964844,294.1605224609375,290.0926513671875,295.51953125,294.4555053710937,284.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836374083533,3.950695326437881e-09,0.0009836334502324,-0.0094024036079645,0.0,0.0,0.0,-0.0067713474854826,60.0,8.399016380310059,-0.0,-6.596729207331009e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,9.2201866209507e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,9.709335427032784e-05,299.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,7.171293691499159e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,9.709309233585373e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,0.0004605643916875,285.2829895019531,294.1499938964844,294.1312866210937,290.1018371582031,295.5074157714844,294.433837890625,284.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824709268286,3.814369708976528e-09,0.000982467085123,-0.0090452125295996,0.0,0.0,0.0,-0.0067037623375654,60.0,8.409449577331543,-0.0,-6.581100819857967e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,9.208687697537243e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,9.69722677837126e-05,299.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,7.162350084399804e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,9.69720131251961e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0004599900566972,285.2794189453125,294.1499938964844,294.0995178222656,290.11090087890625,295.4951171875,294.41241455078125,284.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812450734898,3.6710550155305555e-09,0.0009812414646148,-0.0086697041988372,0.0,0.0,0.0,-0.0066327140666544,60.0,8.418612480163574,-0.0,-6.564690835375586e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,9.189142292598262e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,9.676643821876496e-05,299.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,7.14714769856073e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,9.676618356024846e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0004590137396007,285.2734680175781,294.1499938964844,294.04071044921875,290.12567138671875,295.4740600585937,294.3768005371094,284.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979162286967,3.427447214932044e-09,0.0009791589109227,-0.0080314045771956,0.0,0.0,0.0,-0.0065119499340653,60.0,8.431991577148438,-0.0,-6.536843955018412e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.185648377751932e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.672963642515242e-05,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,7.144429400796071e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,9.672938904259354e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0004588392039295,285.2723388671875,294.1499938964844,294.0287780761719,290.12841796875,295.469970703125,294.3699951171875,284.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787898743525,3.3838929436313943e-09,0.0009787864983081,-0.0079172821715474,0.0,0.0,0.0,-0.0064903581514954,60.0,8.434320449829102,-0.0,-6.531871576953563e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,9.164272341877222e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,9.650454012444244e-05,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,7.127803837647662e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,9.650429274188356e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0004577715008053,285.265380859375,294.1499938964844,293.9491271972656,290.1449279785156,295.44403076171875,294.32781982421875,284.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765104623511,3.117469171698417e-09,0.0009765073773451,-0.0072191874496638,0.0,0.0,0.0,-0.006358275655657,60.0,8.447589874267578,-0.0,-6.50149587499982e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
