time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137400,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,9.164272341877222e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,9.650454012444244e-05,299.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,7.127803837647662e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,9.650429274188356e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0004577715008053,285.265380859375,294.1499938964844,293.9491271972656,290.1449279785156,295.44403076171875,294.32781982421875,284.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765104623511,3.117469171698417e-09,0.0009765073773451,-0.0072191874496638,0.0,0.0,0.0,-0.006358275655657,60.0,8.447589874267578,-0.0,-6.50149587499982e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,9.148836397798732e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,9.634198795538396e-05,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,7.115797052392736e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,9.634174057282507e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004570004530251,285.258544921875,294.1499938964844,293.8613586425781,290.16021728515625,295.4170837402344,294.28466796875,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748649317771,2.9250488697840638e-09,0.000974862021394,-0.0067149931564927,0.0,0.0,0.0,-0.0062628854066133,60.0,8.460914611816406,-0.0,-6.479601211140107e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,9.148836397798732e-05,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,9.634198795538396e-05,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,7.115797052392736e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,9.634174057282507e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004570004530251,285.258544921875,294.1499938964844,293.8613586425781,290.16021728515625,295.4170837402344,294.28466796875,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748649317771,2.9250488697840638e-09,0.000974862021394,-0.0067149931564927,0.0,0.0,0.0,-0.0062628854066133,60.0,8.460914611816406,-0.0,-6.479601211140107e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.139920439338312e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,9.624809172237292e-05,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,7.108862337190658e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,9.624785161577164e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.0004565551644191,285.2518310546875,294.1499938964844,293.76629638671875,290.1741027832031,295.3890380859375,294.2391662597656,284.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739136439748,2.813872246321125e-09,0.0009739107917994,-0.0064236773177981,0.0,0.0,0.0,-0.0062077674083411,60.0,8.475890159606934,-0.0,-6.466967761298292e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.139920439338312e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,9.624809172237292e-05,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,7.108862337190658e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,9.624785161577164e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.0004565551644191,285.2518310546875,294.1499938964844,293.76629638671875,290.1741027832031,295.3890380859375,294.2391662597656,284.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739136439748,2.813872246321125e-09,0.0009739107917994,-0.0064236773177981,0.0,0.0,0.0,-0.0062077674083411,60.0,8.475890159606934,-0.0,-6.466967761298292e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,9.13824187591672e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,9.623041114537044e-05,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,7.107556302798912e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,9.62301710387692e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0004564713162835,285.2485046386719,294.1499938964844,293.7162780761719,290.18048095703125,295.3744812011719,294.2146911621094,284.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737349464558,2.792909459259363e-09,0.000973732152488,-0.0063687483780086,0.0,0.0,0.0,-0.00619737803936,60.0,8.484264373779297,-0.0,-6.464587443133496e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.137324377661572e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,9.622074867365882e-05,299.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,7.10684253135696e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,9.622050856705756e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0004564254777505,285.2452087402344,294.1499938964844,293.6647644042969,290.1864013671875,295.359619140625,294.1890869140625,284.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736373322084,2.781429309095529e-09,0.0009736345382407,-0.0063386657275259,0.0,0.0,0.0,-0.0061916899867355,60.0,8.492827415466309,-0.0,-6.463283597213376e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.136045264312996e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,9.620727360015736e-05,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,7.10584718035534e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,9.62070407695137e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,0.0004563616239465,285.2386779785156,294.1499938964844,293.5575866699219,290.1968994140625,295.3289489746094,294.1347961425781,284.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734992636367,2.765405238136509e-09,0.000973496469669,-0.0062966789118945,0.0,0.0,0.0,-0.0061837406828999,60.0,8.509175300598145,-0.0,-6.46146460780983e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.136045264312996e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,9.620727360015736e-05,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,7.10584718035534e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,9.62070407695137e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,0.0004563616239465,285.2386779785156,294.1499938964844,293.5575866699219,290.1968994140625,295.3289489746094,294.1347961425781,284.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734992636367,2.765405238136509e-09,0.000973496469669,-0.0062966789118945,0.0,0.0,0.0,-0.0061837406828999,60.0,8.509175300598145,-0.0,-6.46146460780983e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,9.132897685049102e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.617413161322474e-05,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,7.103398820618168e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,9.617389878258108e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0004562044632621,285.2322692871094,294.1499938964844,293.445556640625,290.2054748535156,295.2969665527344,294.0765075683594,284.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731639875099,2.726101344663334e-09,0.0009731612517498,-0.0061936895363032,0.0,0.0,0.0,-0.0061642602086067,60.0,8.52248477935791,-0.0,-6.457003109971994e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,9.132897685049102e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.617413161322474e-05,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,7.103398820618168e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,9.617389878258108e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0004562044632621,285.2322692871094,294.1499938964844,293.445556640625,290.2054748535156,295.2969665527344,294.0765075683594,284.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731639875099,2.726101344663334e-09,0.0009731612517498,-0.0061936895363032,0.0,0.0,0.0,-0.0061642602086067,60.0,8.52248477935791,-0.0,-6.457003109971994e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,9.12423711270094e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.608292748453096e-05,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,7.096662739058957e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.60826946538873e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0004557718639262,285.2259216308594,294.1499938964844,293.3295288085937,290.2120361328125,295.263916015625,294.0164489746094,284.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722401155158,2.618107730611996e-09,0.0009722374961711,-0.0059107113629579,0.0,0.0,0.0,-0.006110721733421,60.0,8.53060245513916,-0.0,-6.444752642664754e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,9.12423711270094e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.608292748453096e-05,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,7.096662739058957e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.60826946538873e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0004557718639262,285.2259216308594,294.1499938964844,293.3295288085937,290.2120361328125,295.263916015625,294.0164489746094,284.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722401155158,2.618107730611996e-09,0.0009722374961711,-0.0059107113629579,0.0,0.0,0.0,-0.006110721733421,60.0,8.53060245513916,-0.0,-6.444752642664754e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.11005772650242e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,9.593360300641508e-05,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.085633842507377e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.593337745172904e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.000455063622212,285.2196655273437,294.1499938964844,293.2103271484375,290.2165222167969,295.2294311523437,293.9562683105469,284.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707285789772,2.441354451931943e-09,0.0009707261924631,-0.0054475576616823,0.0,0.0,0.0,-0.0060230982489883,60.0,8.530332565307617,-0.0,-6.424727416742826e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.11005772650242e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,9.593360300641508e-05,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.085633842507377e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.593337745172904e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.000455063622212,285.2196655273437,294.1499938964844,293.2103271484375,290.2165222167969,295.2294311523437,293.9562683105469,284.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707285789772,2.441354451931943e-09,0.0009707261924631,-0.0054475576616823,0.0,0.0,0.0,-0.0060230982489883,60.0,8.530332565307617,-0.0,-6.424727416742826e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,9.101985051529482e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.584859071765096e-05,299.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,7.079354691086337e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.584836516296492e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004546603595372,285.21661376953125,294.1499938964844,293.1497497558594,290.2179260253906,295.21160888671875,293.9270324707031,284.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698681533336,2.3407280558274124e-09,0.0009698658250272,-0.0051838802173733,0.0,0.0,0.0,-0.0059732138179242,60.0,8.527236938476562,-0.0,-6.41334096940227e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.088335355045274e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,9.570484689902514e-05,299.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,7.06873761373572e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,9.570462862029672e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0004539785441011,285.21356201171875,294.1499938964844,293.0887145996094,290.2188415527344,295.19342041015625,293.8995361328125,284.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968414125964,2.1706203501281607e-09,0.0009684119722805,-0.0047381343320012,0.0,0.0,0.0,-0.0058888876810669,60.0,8.521170616149902,-0.0,-6.394115104058073e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,9.060006414074452e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.5406525360886e-05,299.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,7.046703831292689e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.540630708215758e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0004525635158643,285.2080383300781,294.1499938964844,292.9754333496094,290.21905517578125,295.1591186523437,293.8556213378906,284.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653932065702,1.8175856375535198e-09,0.0009653914021328,-0.0038130453322082,0.0,0.0,0.0,-0.0057138642296195,60.0,8.502730369567871,-0.0,-6.354306947287114e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.057819988811389e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,9.538350423099472e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,7.045003439998254e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.53832859522663e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0004524543182924,285.2075500488281,294.1499938964844,292.9655456542969,290.218994140625,295.1560974121094,293.85211181640625,284.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651604341343,1.790341763729941e-09,0.0009651586296968,-0.0037416550330817,0.0,0.0,0.0,-0.0057003595866262,60.0,8.500914573669434,-0.0,-6.35123953429684e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,9.031740773934872e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.510887321084738e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,7.024718797765672e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,9.510865493211897e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0004511516308411,285.20166015625,294.1499938964844,292.8416442871094,290.2170104980469,295.11749267578125,293.8143615722656,284.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623816586099,1.4653332991443335e-09,0.0009623801452107,-0.0028899945318698,0.0,0.0,0.0,-0.0055392421782016,60.0,8.475992202758789,-0.0,-6.314709821708675e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,9.031740773934872e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.510887321084738e-05,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,7.024718797765672e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,9.510865493211897e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0004511516308411,285.20166015625,294.1499938964844,292.8416442871094,290.2170104980469,295.11749267578125,293.8143615722656,284.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623816586099,1.4653332991443335e-09,0.0009623801452107,-0.0028899945318698,0.0,0.0,0.0,-0.0055392421782016,60.0,8.475992202758789,-0.0,-6.314709821708675e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,9.00940940482542e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.487370698479936e-05,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,7.007349631749094e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.487349598202854e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004500361683312,285.19586181640625,294.1499938964844,292.7178039550781,290.2129821777344,295.0775146484375,293.78729248046875,284.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600012563169,1.1870215921305771e-09,0.000960000033956,-0.0021606951486319,0.0,0.0,0.0,-0.0054012695327401,60.0,8.449021339416504,-0.0,-6.283512732352392e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,9.00940940482542e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.487370698479936e-05,299.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,7.007349631749094e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.487349598202854e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004500361683312,285.19586181640625,294.1499938964844,292.7178039550781,290.2129821777344,295.0775146484375,293.78729248046875,284.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600012563169,1.1870215921305771e-09,0.000960000033956,-0.0021606951486319,0.0,0.0,0.0,-0.0054012695327401,60.0,8.449021339416504,-0.0,-6.283512732352392e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.003002196550369e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.480622975388542e-05,299.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,7.002365600783378e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.48060187511146e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.0004497161135077,285.1923828125,294.1499938964844,292.5948486328125,290.2069396972656,295.0421142578125,293.7686462402344,284.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006945425993762,8.419167030204732e-10,0.000694541784469,-0.0015188701217994,0.0,0.0,0.0,-0.0039106793701648,60.0,7.714622497558594,-0.0,-6.274569841480115e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.003002196550369e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.480622975388542e-05,299.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,7.002365600783378e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,9.48060187511146e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.0004497161135077,285.1923828125,294.1499938964844,292.5948486328125,290.2069396972656,295.0421142578125,293.7686462402344,284.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006945425993762,8.419167030204732e-10,0.000694541784469,-0.0015188701217994,0.0,0.0,0.0,-0.0039106793701648,60.0,7.714622497558594,-0.0,-6.274569841480115e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.001649596029893e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,9.479199070483446e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,7.001313497312367e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.479177970206364e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.000449648592621,285.216796875,294.1499938964844,292.5339660644531,290.20318603515625,295.0067749023437,293.75177001953125,284.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005704516661353,7.008936764307805e-10,0.0005704509094357,-0.0012722096871584,0.0,0.0,0.0,-0.0032230867072939,60.0,6.662377834320068,-0.0,-6.272681218888465e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,4.3933894630754367e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,4.626464578905143e-05,299.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,3.417095649638213e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,4.626454392564483e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0002194577100453,285.23016357421875,294.1499938964844,292.4736328125,290.1990051269531,294.9609680175781,293.73004150390625,284.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004680957354139,5.854817741735019e-10,0.0004680951242335,-0.0010711461072787,0.0,0.0,0.0,-0.002636662684381,60.0,6.15779972076416,-0.0,-1.4941981874017074e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,3.3307693229289725e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,3.507470682961866e-05,299.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,2.590609437902458e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,3.5074630432063714e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001663779257796,285.23516845703125,294.1499938964844,292.3549194335937,290.1893615722656,294.9424743652344,293.72137451171875,284.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003499055164866,4.3889153422682625e-10,0.0003499050799291,-0.00080394820543,0.0,0.0,0.0,-0.0019716853275895,60.0,4.528741836547852,-0.0,-8.588112443419504e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,3.3307693229289725e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,3.507470682961866e-05,299.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,2.590609437902458e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,3.5074630432063714e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001663779257796,285.23516845703125,294.1499938964844,292.3549194335937,290.1893615722656,294.9424743652344,293.72137451171875,284.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003499055164866,4.3889153422682625e-10,0.0003499050799291,-0.00080394820543,0.0,0.0,0.0,-0.0019716853275895,60.0,4.528741836547852,-0.0,-8.588112443419504e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,2.5828097932389937e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,2.719831172726117e-05,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,2.008860792557244e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,2.719825170061085e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001290159998461,285.2384338378906,294.1499938964844,292.23956298828125,290.1781311035156,294.9291381835937,293.71795654296875,284.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752138825599,3.4422328876182457e-10,0.0002752135333139,-0.0006297553190961,0.0,0.0,0.0,-0.0015502021415159,60.0,3.611654043197632,-0.0,-5.164085159492515e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,2.5828097932389937e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,2.719831172726117e-05,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,2.008860792557244e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,2.719825170061085e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001290159998461,285.2384338378906,294.1499938964844,292.23956298828125,290.1781311035156,294.9291381835937,293.71795654296875,284.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752138825599,3.4422328876182457e-10,0.0002752135333139,-0.0006297553190961,0.0,0.0,0.0,-0.0015502021415159,60.0,3.611654043197632,-0.0,-5.164085159492515e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,1.9970897483290173e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,2.103038059431128e-05,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,1.553298716316931e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,2.103033330058679e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,9.975823195418344e-05,285.2432556152344,294.1499938964844,292.1283569335937,290.16552734375,294.9198608398437,293.7171325683594,284.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214763887925,2.6812668751929886e-10,0.0002147636114386,-0.0004901460488326,0.0,0.0,0.0,-0.0012094042031094,60.0,2.9667744636535645,-0.0,-3.087476718732773e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,1.9970897483290173e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,2.103038059431128e-05,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,1.553298716316931e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,2.103033330058679e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,9.975823195418344e-05,285.2432556152344,294.1499938964844,292.1283569335937,290.16552734375,294.9198608398437,293.7171325683594,284.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214763887925,2.6812668751929886e-10,0.0002147636114386,-0.0004901460488326,0.0,0.0,0.0,-0.0012094042031094,60.0,2.9667744636535645,-0.0,-3.087476718732773e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,1.4634149920311756e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,1.541051096864976e-05,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,1.1382165212125985e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,1.5410476407851093e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,7.310021464945748e-05,285.2586975097656,294.1499938964844,292.02215576171875,290.1517944335937,294.9169616699219,293.7168884277344,284.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559359225211,1.9503645920515567e-10,0.0001559357333462,-0.0003568185202311,0.0,0.0,0.0,-0.0008783425437286,60.0,2.4723265171051025,-0.0,-1.6578425299229591e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,1.4634149920311756e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,1.541051096864976e-05,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,1.1382165212125985e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,1.5410476407851093e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,7.310021464945748e-05,285.2586975097656,294.1499938964844,292.02215576171875,290.1517944335937,294.9169616699219,293.7168884277344,284.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559359225211,1.9503645920515567e-10,0.0001559357333462,-0.0003568185202311,0.0,0.0,0.0,-0.0008783425437286,60.0,2.4723265171051025,-0.0,-1.6578425299229591e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,1.2035505278618077e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,1.2674004210566636e-05,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,9.360988769913092e-06,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,1.267397601623088e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,6.011951700202189e-05,285.2597351074219,294.1499938964844,291.9711608886719,290.14453125,294.9154052734375,293.7171630859375,284.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001282462471863,1.604035654301228e-10,0.0001282460871152,-0.0002934576186817,0.0,0.0,0.0,-0.0007223743596114,60.0,2.197540044784546,-0.0,-1.1213390216369135e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,9.63759157457389e-06,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,1.0148877663596068e-05,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,7.495936642953893e-06,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,1.0148855835723223e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,4.814150452148169e-05,285.2604064941406,294.1499938964844,291.9217529296875,290.1370849609375,294.9144592285156,293.7174072265625,284.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001026962854666,1.2844666996691956e-10,0.0001026961544994,-0.0002349923743167,0.0,0.0,0.0,-0.0005784584791399,60.0,1.9455244541168213,-0.0,-7.19027171136588e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,5.640763902192703e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,5.9400135796749964e-06,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,4.3872796595678665e-06,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,5.940000846749172e-06,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,2.8176633350085467e-05,285.2608947753906,294.1499938964844,291.82794189453125,290.1217041015625,294.91357421875,293.7177124023437,284.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.010641664033756e-05,7.517781536181545e-11,6.010634024278261e-05,-0.000137537397677,0.0,0.0,0.0,-0.0003385621239431,60.0,1.4958951473236084,-0.0,-2.4631119366347315e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,5.640763902192703e-06,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,5.9400135796749964e-06,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,4.3872796595678665e-06,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,5.940000846749172e-06,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,2.8176633350085467e-05,285.2608947753906,294.1499938964844,291.82794189453125,290.1217041015625,294.91357421875,293.7177124023437,284.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.010641664033756e-05,7.517781536181545e-11,6.010634024278261e-05,-0.000137537397677,0.0,0.0,0.0,-0.0003385621239431,60.0,1.4958951473236084,-0.0,-2.4631119366347315e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
