time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139740,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,2.9148993689887e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,3.069538479394396e-06,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,2.2671536044072127e-06,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,3.0695316581841325e-06,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,1.4560447198164184e-05,285.2610168457031,294.1499938964844,291.7415771484375,290.1058654785156,294.9133605957031,293.7177734375,284.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.106055737589486e-05,3.884880264704016e-11,3.106051735812798e-05,-7.107362034730613e-05,0.0,0.0,0.0,-0.0001749551302054,60.0,1.159157633781433,-0.0,-6.577417083208914e-11,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,2.9148993689887e-06,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,3.069538479394396e-06,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,2.2671536044072127e-06,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,3.0695316581841325e-06,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,1.4560447198164184e-05,285.2610168457031,294.1499938964844,291.7415771484375,290.1058654785156,294.9133605957031,293.7177734375,284.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.106055737589486e-05,3.884880264704016e-11,3.106051735812798e-05,-7.107362034730613e-05,0.0,0.0,0.0,-0.0001749551302054,60.0,1.159157633781433,-0.0,-6.577417083208914e-11,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,1.3425839142655605e-06,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,1.4138096275928549e-06,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,1.0442364555274253e-06,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,1.4138065580482362e-06,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,6.70644840283785e-06,285.26104736328125,294.1499938964844,291.6634826660156,290.0898132324219,294.9132995605469,293.7178039550781,284.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.430640259059146e-05,1.789361020465563e-11,1.4306384400697423e-05,-3.273622860433534e-05,0.0,0.0,0.0,-8.058380626607686e-05,60.0,0.9221646189689636,-0.0,-1.3953756552997907e-11,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,1.3425839142655605e-06,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,1.4138096275928549e-06,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,1.0442364555274253e-06,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,1.4138065580482362e-06,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,6.70644840283785e-06,285.26104736328125,294.1499938964844,291.6634826660156,290.0898132324219,294.9132995605469,293.7178039550781,284.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.430640259059146e-05,1.789361020465563e-11,1.4306384400697423e-05,-3.273622860433534e-05,0.0,0.0,0.0,-8.058380626607686e-05,60.0,0.9221646189689636,-0.0,-1.3953756552997907e-11,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,4.289682351554802e-07,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,4.5172552631811413e-07,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,3.3364338491992385e-07,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,4.517245599799935e-07,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,2.142773610103177e-06,285.2607727050781,294.1499938964844,291.5944519042969,290.0738220214844,294.91339111328125,293.7178039550781,284.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.571093541017035e-06,5.71723311054706e-12,4.571088084048824e-06,-1.0459637451276649e-05,0.0,0.0,0.0,-2.5747634936124086e-05,60.0,0.7372809052467346,-0.0,-1.4244871558363736e-12,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,4.289682351554802e-07,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,4.5172552631811413e-07,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,3.3364338491992385e-07,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,4.517245599799935e-07,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,2.142773610103177e-06,285.2607727050781,294.1499938964844,291.5944519042969,290.0738220214844,294.91339111328125,293.7178039550781,284.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.571093541017035e-06,5.71723311054706e-12,4.571088084048824e-06,-1.0459637451276649e-05,0.0,0.0,0.0,-2.5747634936124086e-05,60.0,0.7372809052467346,-0.0,-1.4244871558363736e-12,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.1730483013016053e-07,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.288331302224833e-07,299.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.69015606843459e-07,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.288326328425683e-07,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.0854768106582924e-06,285.258056640625,294.1499938964844,291.5635986328125,290.0659484863281,294.914306640625,293.7174072265625,284.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.315641495442833e-06,2.896250513723109e-12,2.315638539585052e-06,-5.298656560626114e-06,0.0,0.0,0.0,-1.304331817664206e-05,60.0,0.6691166758537292,-0.0,-3.6555022789146185e-13,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,9.165362513385845e-08,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,9.651596855064781e-08,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,7.12864647312017e-08,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.651575538782708e-08,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,4.578263883558975e-07,285.258056640625,294.1499938964844,291.53533935546875,290.0581359863281,294.914306640625,293.7174072265625,284.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.764833066583378e-07,1.221336725330813e-12,9.764821697899606e-07,-2.234519797639223e-06,0.0,0.0,0.0,-5.500274710357189e-06,60.0,0.6212271451950073,-0.0,-6.502907750043779e-14,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,5.790344204115172e-09,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,6.0975291482634475e-09,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,4.503620587570367e-09,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,6.097515825587152e-09,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,2.8923812678272043e-08,285.258056640625,294.1499938964844,291.4869079589844,290.0429992675781,294.914306640625,293.7174072265625,284.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.169360489138853e-08,7.716441689179648e-14,6.16935267316876e-08,-1.4117475188868414e-07,0.0,0.0,0.0,-3.474997356534004e-07,60.0,0.5507829785346985,-0.0,-2.595475974696463e-16,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,5.790344204115172e-09,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,6.0975291482634475e-09,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,4.503620587570367e-09,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,6.097515825587152e-09,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,2.8923812678272043e-08,285.258056640625,294.1499938964844,291.4869079589844,290.0429992675781,294.914306640625,293.7174072265625,284.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.169360489138853e-08,7.716441689179648e-14,6.16935267316876e-08,-1.4117475188868414e-07,0.0,0.0,0.0,-3.474997356534004e-07,60.0,0.5507829785346985,-0.0,-2.595475974696463e-16,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-7.31691929267697e-10,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-7.70509156478027e-10,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-5.69096214597664e-10,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-7.705074356323394e-10,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-3.6549332449453686e-09,285.258056640625,294.1499938964844,291.45001220703125,290.028564453125,294.914306640625,293.7174072265625,284.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,7.794788814408093e-09,-9.750346180675915e-15,-7.794779044445477e-09,1.7837381349750103e-08,0.0,0.0,0.0,4.390312824398279e-08,60.0,0.5006062984466553,-0.0,-4.144430467699948e-18,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-7.31691929267697e-10,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-7.70509156478027e-10,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-5.69096214597664e-10,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-7.705074356323394e-10,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-3.6549332449453686e-09,285.258056640625,294.1499938964844,291.45001220703125,290.028564453125,294.914306640625,293.7174072265625,284.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,7.794788814408093e-09,-9.750346180675915e-15,-7.794779044445477e-09,1.7837381349750103e-08,0.0,0.0,0.0,4.390312824398279e-08,60.0,0.5006062984466553,-0.0,-4.144430467699948e-18,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,1.4019832517142558e-10,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,1.4763601452472128e-10,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.0904360747687747e-10,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,1.4763569533560172e-10,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,7.00315860857614e-10,285.258056640625,294.1499938964844,291.4195251464844,290.013671875,294.914306640625,293.7174072265625,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5208522219367635e-09,1.894508194663332e-15,1.5208503345576219e-09,-3.461519737513184e-09,0.0,0.0,0.0,-8.556526154279709e-09,60.0,0.4600854218006134,-0.0,-1.5215768940532442e-19,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,1.4019832517142558e-10,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,1.4763601452472128e-10,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.0904360747687747e-10,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,1.4763569533560172e-10,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,7.00315860857614e-10,285.258056640625,294.1499938964844,291.4195251464844,290.013671875,294.914306640625,293.7174072265625,284.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5208522219367635e-09,1.894508194663332e-15,1.5208503345576219e-09,-3.461519737513184e-09,0.0,0.0,0.0,-8.556526154279709e-09,60.0,0.4600854218006134,-0.0,-1.5215768940532442e-19,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.481612484950268e-11,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6132653332955336e-11,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.930151524720536e-11,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.613259608708063e-11,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.2396102200273868e-10,285.258056640625,294.1499938964844,291.3898620605469,289.9969787597656,294.914306640625,293.7174072265625,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,2.7266994218067003e-10,-3.072325613149684e-16,-2.7266963686933805e-10,6.179383116311499e-10,0.0,0.0,0.0,1.527951098978519e-09,60.0,0.4248678982257843,-0.0,-4.767341157659652e-21,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.481612484950268e-11,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6132653332955336e-11,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.930151524720536e-11,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.613259608708063e-11,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.2396102200273868e-10,285.258056640625,294.1499938964844,291.3898620605469,289.9969787597656,294.914306640625,293.7174072265625,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,2.7266994218067003e-10,-3.072325613149684e-16,-2.7266963686933805e-10,6.179383116311499e-10,0.0,0.0,0.0,1.527951098978519e-09,60.0,0.4248678982257843,-0.0,-4.767341157659652e-21,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-4.6050541852027385e-12,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-4.849358328090636e-12,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-3.581724326850999e-12,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-4.849347486068911e-12,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-2.300307513913857e-11,285.258056640625,294.1499938964844,291.3753356933594,289.988037109375,294.914306640625,293.7174072265625,284.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,5.665986430036796e-11,-6.97853967805016e-17,-5.6659791441981966e-11,1.2513221014920362e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,0.4088945686817169,-0.0,-1.6416394861686096e-22,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-1.2791817301585628e-12,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-1.3470440041185585e-12,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-9.949234361719685e-13,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-1.3470409683524753e-12,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-6.389743335138976e-12,285.258056640625,294.1499938964844,291.3609924316406,289.97869873046875,294.914306640625,293.7174072265625,284.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4950964077886653e-11,1.359343041017894e-17,-1.495097795567446e-11,3.2199867772142454e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.3937917351722717,-0.0,-1.2666971480239924e-23,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,291.3329772949219,289.95904541015625,294.914306640625,293.7174072265625,284.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785697894883466e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.3654372096061706,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,291.3329772949219,289.95904541015625,294.914306640625,293.7174072265625,284.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785697894883466e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.3654372096061706,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-5.116726812214034e-13,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-5.3881757996338e-13,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-3.979693636267656e-13,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-5.388163873409901e-13,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-2.5558973340555898e-12,285.258056640625,294.1499938964844,291.3057861328125,289.93817138671875,294.914306640625,293.7174072265625,284.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.526262832079241e-12,1.2830630091881533e-18,3.526261531036634e-12,-1.521978506766053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3397661745548248,-0.0,-2.0267154052839512e-24,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-5.116726812214034e-13,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-5.3881757996338e-13,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-3.979693636267656e-13,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-5.388163873409901e-13,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-2.5558973340555898e-12,285.258056640625,294.1499938964844,291.3057861328125,289.93817138671875,294.914306640625,293.7174072265625,284.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.526262832079241e-12,1.2830630091881533e-18,3.526261531036634e-12,-1.521978506766053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3397661745548248,-0.0,-2.0267154052839512e-24,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,291.27947998046875,289.916259765625,294.914306640625,293.7174072265625,284.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.150995069872159e-13,-7.5825702878296605e-19,8.151002659287365e-13,1.133525565077953e-12,0.0,0.0,0.0,0.0,60.0,0.3165876269340515,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,291.27947998046875,289.916259765625,294.914306640625,293.7174072265625,284.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.150995069872159e-13,-7.5825702878296605e-19,8.151002659287365e-13,1.133525565077953e-12,0.0,0.0,0.0,0.0,60.0,0.3165876269340515,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.2540588378906,289.8935241699219,294.914306640625,293.7174072265625,284.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398439815388274e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.2955959141254425,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.2540588378906,289.8935241699219,294.914306640625,293.7174072265625,284.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398439815388274e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.2955959141254425,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,291.2416687011719,289.88189697265625,294.914306640625,293.7174072265625,284.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.7856906570531065e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.2860532701015472,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,291.2295227050781,289.8701171875,294.914306640625,293.7174072265625,284.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.470605530395132e-12,1.9014752292516786e-18,3.4706037956716562e-12,-3.203455079328621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2769326567649841,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,291.2059020996094,289.8462219238281,294.914306640625,293.7174072265625,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.951720902948484e-12,-2.181164433100253e-18,-1.951718734544139e-12,2.107553064359391e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.259438693523407,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,291.2059020996094,289.8462219238281,294.914306640625,293.7174072265625,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.951720902948484e-12,-2.181164433100253e-18,-1.951718734544139e-12,2.107553064359391e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.259438693523407,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.1831970214844,289.822021484375,294.914306640625,293.7174072265625,284.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984475702065168e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.2434588074684143,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.1831970214844,289.822021484375,294.914306640625,293.7174072265625,284.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984475702065168e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.2434588074684143,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.16143798828125,289.7977294921875,294.914306640625,293.7174072265625,284.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984482164413704e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.2287863940000534,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.16143798828125,289.7977294921875,294.914306640625,293.7174072265625,284.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984482164413704e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.2287863940000534,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.1406555175781,289.7734680175781,294.914306640625,293.7174072265625,284.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398451059874726e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.2153164595365524,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.1406555175781,289.7734680175781,294.914306640625,293.7174072265625,284.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398451059874726e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.2153164595365524,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.1306457519531,289.76141357421875,294.914306640625,293.7174072265625,284.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984526108383745e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.2091142982244491,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.120849609375,289.7494506835937,294.914306640625,293.7174072265625,284.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984555835187012e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.2031266689300537,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.10205078125,289.725830078125,294.914306640625,293.7174072265625,284.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398452869332316e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.1914730817079544,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
