time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142080,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.10205078125,289.725830078125,294.914306640625,293.7174072265625,284.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398452869332316e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.1914730817079544,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,291.0842590332031,289.7027893066406,294.914306640625,293.7174072265625,284.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.7856839362106295e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.1796440631151199,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,291.0842590332031,289.7027893066406,294.914306640625,293.7174072265625,284.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.7856839362106295e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.1796440631151199,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.0675048828125,289.6805419921875,294.914306640625,293.7174072265625,284.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984436927973957e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.169331669807434,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.0675048828125,289.6805419921875,294.914306640625,293.7174072265625,284.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984436927973957e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.169331669807434,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.0517578125,289.6592102050781,294.914306640625,293.7174072265625,284.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984430465625421e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.1593096554279327,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.0517578125,289.6592102050781,294.914306640625,293.7174072265625,284.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984430465625421e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.1593096554279327,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.0443115234375,289.6489562988281,294.914306640625,293.7174072265625,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984430465625421e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.1545588821172714,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,291.037109375,289.6390075683594,294.914306640625,293.7174072265625,284.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785689106089458e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.1499255001544952,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.0235290527344,289.6200866699219,294.914306640625,293.7174072265625,284.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984404616231277e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.1408992260694503,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,291.0235290527344,289.6200866699219,294.914306640625,293.7174072265625,284.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984404616231277e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.1408992260694503,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,291.01104736328125,289.6026611328125,294.914306640625,293.7174072265625,284.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.470605530395132e-12,1.9014758496371376e-18,3.4706037956716562e-12,-3.203455079328621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1324481964111328,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,291.01104736328125,289.6026611328125,294.914306640625,293.7174072265625,284.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.470605530395132e-12,1.9014758496371376e-18,3.4706037956716562e-12,-3.203455079328621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1324481964111328,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.9996643066406,289.5868530273437,294.914306640625,293.7174072265625,284.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785690140065228e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.1244867891073226,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.9996643066406,289.5868530273437,294.914306640625,293.7174072265625,284.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785690140065228e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.1244867891073226,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.9894104003906,289.5729064941406,294.914306640625,293.7174072265625,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.951720902948484e-12,-2.18116360591964e-18,-1.951718734544139e-12,2.107553064359391e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1169972047209739,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.9894104003906,289.5729064941406,294.914306640625,293.7174072265625,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.951720902948484e-12,-2.18116360591964e-18,-1.951718734544139e-12,2.107553064359391e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1169972047209739,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.9847106933594,289.566650390625,294.914306640625,293.7174072265625,284.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785692208016755e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.1135027930140495,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.9803161621094,289.5609130859375,294.914306640625,293.7174072265625,284.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.414948445551458e-12,2.519889517266735e-18,3.414945843466244e-12,-4.884931868731624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1100784614682197,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.9723815917969,289.5511169433594,294.914306640625,293.7174072265625,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.7856932419925265e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.103391632437706,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.9723815917969,289.5511169433594,294.914306640625,293.7174072265625,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.7856932419925265e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.103391632437706,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.9656066894531,289.5436706542969,294.914306640625,293.7174072265625,284.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398435808732182e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0971521735191345,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.9656066894531,289.5436706542969,294.914306640625,293.7174072265625,284.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398435808732182e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0971521735191345,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.96002197265625,289.5387268066406,294.914306640625,293.7174072265625,284.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398436713460977e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0912928357720375,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.96002197265625,289.5387268066406,294.914306640625,293.7174072265625,284.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398436713460977e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0912928357720375,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.9556579589844,289.5364990234375,294.914306640625,293.7174072265625,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.414948445551458e-12,2.519889103676429e-18,3.414945843466244e-12,-4.884931868731624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0857821628451347,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.9556579589844,289.5364990234375,294.914306640625,293.7174072265625,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.414948445551458e-12,2.519889103676429e-18,3.414945843466244e-12,-4.884931868731624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0857821628451347,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.9539489746094,289.5364685058594,294.914306640625,293.7174072265625,284.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.414948445551458e-12,2.519889310471582e-18,3.414945843466244e-12,-4.884931868731624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0831930339336395,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.9525146484375,289.53717041015625,294.914306640625,293.7174072265625,284.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.414948445551458e-12,2.5198897240618882e-18,3.414945843466244e-12,-4.884931868731624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0806696265935897,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.9506225585937,289.5408630371094,294.914306640625,293.7174072265625,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785704615725943e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.075751394033432,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.9506225585937,289.5408630371094,294.914306640625,293.7174072265625,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785704615725943e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.075751394033432,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.5477905273437,294.914306640625,293.7174072265625,284.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.470605530395132e-12,1.9014772972032096e-18,3.4706037956716562e-12,-3.203455079328621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0711630061268806,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.5477905273437,294.914306640625,293.7174072265625,284.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.470605530395132e-12,1.9014772972032096e-18,3.4706037956716562e-12,-3.203455079328621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0711630061268806,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.55670166015625,294.914306640625,293.7174072265625,284.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984244349987597e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0668690502643585,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.55670166015625,294.914306640625,293.7174072265625,284.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3984244349987597e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0668690502643585,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.566162109375,294.914306640625,293.7174072265625,284.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.7857066836774805e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0629532635211944,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.566162109375,294.914306640625,293.7174072265625,284.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.7857066836774805e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0629532635211944,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.5710754394531,294.914306640625,293.7174072265625,284.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.359291143867349e-12,3.138303805281792e-18,3.359288108101266e-12,-6.566408441294192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0611472725868225,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.5761108398437,294.914306640625,293.7174072265625,284.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785738219938328e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0593801848590374,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.5865478515625,294.914306640625,293.7174072265625,284.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398390572292433e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.05595713108778,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
