time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144480,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.5865478515625,294.914306640625,293.7174072265625,284.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398390572292433e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.05595713108778,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.597412109375,294.914306640625,293.7174072265625,284.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398386565636341e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.052780020982027,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.597412109375,294.914306640625,293.7174072265625,284.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398386565636341e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.052780020982027,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6086730957031,294.914306640625,293.7174072265625,284.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398385660907546e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0497918240725994,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6086730957031,294.914306640625,293.7174072265625,284.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398385660907546e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0497918240725994,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6202392578125,294.914306640625,293.7174072265625,284.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983872118711946e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.046988271176815,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6202392578125,294.914306640625,293.7174072265625,284.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983872118711946e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.046988271176815,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.6261291503906,294.914306640625,293.7174072265625,284.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785742872829274e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0456718318164348,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6321105957031,294.914306640625,293.7174072265625,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.414948445551458e-12,2.5198944803504104e-18,3.414945843466244e-12,-4.884931868731624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0444046668708324,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.6441955566406,294.914306640625,293.7174072265625,284.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785764586320353e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0419117175042629,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.6441955566406,294.914306640625,293.7174072265625,284.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785764586320353e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0419117175042629,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6565246582031,294.914306640625,293.7174072265625,284.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398367824825588e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0395819097757339,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6565246582031,294.914306640625,293.7174072265625,284.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398367824825588e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0395819097757339,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.66900634765625,294.914306640625,293.7174072265625,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.7857676882476505e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0374153219163417,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.66900634765625,294.914306640625,293.7174072265625,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.7857676882476505e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0374153219163417,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.6815795898437,294.914306640625,293.7174072265625,284.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.150995069872159e-13,-7.582496358562414e-19,8.151002659287365e-13,1.133525565077953e-12,0.0,0.0,0.0,0.0,60.0,0.0353792570531368,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.6815795898437,294.914306640625,293.7174072265625,284.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.150995069872159e-13,-7.582496358562414e-19,8.151002659287365e-13,1.133525565077953e-12,0.0,0.0,0.0,0.0,60.0,0.0353792570531368,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6878967285156,294.914306640625,293.7174072265625,284.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398395095936408e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0344309024512767,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6942443847656,294.914306640625,293.7174072265625,284.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983965176530858e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0335227139294147,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.7069091796875,294.914306640625,293.7174072265625,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983949666894373e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0317751392722129,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.7069091796875,294.914306640625,293.7174072265625,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983949666894373e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0317751392722129,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.7195739746094,294.914306640625,293.7174072265625,284.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785732533071617e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0300390440970659,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.7195739746094,294.914306640625,293.7174072265625,284.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785732533071617e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0300390440970659,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.732177734375,294.914306640625,293.7174072265625,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983877288590774e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0285922810435295,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.732177734375,294.914306640625,293.7174072265625,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983877288590774e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0285922810435295,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.7446594238281,294.914306640625,293.7174072265625,284.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785741838853508e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0272044967859983,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.7446594238281,294.914306640625,293.7174072265625,284.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785741838853508e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0272044967859983,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.7508544921875,294.914306640625,293.7174072265625,284.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.359291143867349e-12,3.138306907209089e-18,3.359288108101266e-12,-6.566408441294192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0264985300600528,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.75701904296875,294.914306640625,293.7174072265625,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.359291143867349e-12,3.1383091819557736e-18,3.359288108101266e-12,-6.566408441294192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.025783060118556,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.7691650390625,294.914306640625,293.7174072265625,284.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.470605530395132e-12,1.9014818466965786e-18,3.4706037956716562e-12,-3.203455079328621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0243847202509641,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.7691650390625,294.914306640625,293.7174072265625,284.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.470605530395132e-12,1.9014818466965786e-18,3.4706037956716562e-12,-3.203455079328621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0243847202509641,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.78106689453125,294.914306640625,293.7174072265625,284.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398379844793864e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0230386443436145,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.78106689453125,294.914306640625,293.7174072265625,284.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398379844793864e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0230386443436145,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.792724609375,294.914306640625,293.7174072265625,284.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398378940065069e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.02176851965487,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.792724609375,294.914306640625,293.7174072265625,284.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398378940065069e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.02176851965487,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.8040466308594,294.914306640625,293.7174072265625,284.9754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.470605530395132e-12,1.9014818466965786e-18,3.4706037956716562e-12,-3.203455079328621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0205595083534717,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.8040466308594,294.914306640625,293.7174072265625,284.9754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.470605530395132e-12,1.9014818466965786e-18,3.4706037956716562e-12,-3.203455079328621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0205595083534717,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8095703125,294.914306640625,293.7174072265625,284.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983781645832448e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0199792087078094,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8149719238281,294.914306640625,293.7174072265625,284.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983755796438305e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0194182135164737,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8255310058594,294.914306640625,293.7174072265625,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983779060893034e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0183243509382009,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8255310058594,294.914306640625,293.7174072265625,284.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983779060893034e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0183243509382009,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
