time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146940,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.8356018066406,294.914306640625,293.7174072265625,284.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785752695599048e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0172942113131284,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.8356018066406,294.914306640625,293.7174072265625,284.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785752695599048e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0172942113131284,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.84521484375,294.914306640625,293.7174072265625,284.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983748041620065e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0163034573197364,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.84521484375,294.914306640625,293.7174072265625,284.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983748041620065e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0163034573197364,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.854248046875,294.914306640625,293.7174072265625,284.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983715729877385e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0153798311948776,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.854248046875,294.914306640625,293.7174072265625,284.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983715729877385e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0153798311948776,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.85858154296875,294.914306640625,293.7174072265625,284.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983671785907345e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0149421086534857,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.8627319335937,294.914306640625,293.7174072265625,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.7857640693324725e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0145149808377027,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8705749511719,294.914306640625,293.7174072265625,284.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983635596755544e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0136725232005119,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8705749511719,294.914306640625,293.7174072265625,284.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983635596755544e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0136725232005119,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.87774658203125,294.914306640625,293.7174072265625,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398363301181613e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0128902895376086,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.87774658203125,294.914306640625,293.7174072265625,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398363301181613e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0128902895376086,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8829650878906,294.914306640625,293.7174072265625,284.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983647228982908e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0121339494362473,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8829650878906,294.914306640625,293.7174072265625,284.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983647228982908e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0121339494362473,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.88507080078125,294.914306640625,293.7174072265625,284.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.39836640310891e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0114050945267081,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.88507080078125,294.914306640625,293.7174072265625,284.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.39836640310891e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0114050945267081,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8850402832031,294.914306640625,293.7174072265625,284.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983665323558807e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0110631305724382,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.8843078613281,294.914306640625,293.7174072265625,284.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.470605530395132e-12,1.9014830874674975e-18,3.4706037956716562e-12,-3.203455079328621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.010730211623013,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8808288574219,294.914306640625,293.7174072265625,284.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398367307837705e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0100748026743531,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8808288574219,294.914306640625,293.7174072265625,284.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398367307837705e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0100748026743531,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8778076171875,294.914306640625,293.7174072265625,284.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983658861210272e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0097504379227757,-0.0,-3.212243106778333e-34,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8749084472656,294.914306640625,293.7174072265625,284.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983658861210272e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0094956140965223,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.8667297363281,294.914306640625,293.7174072265625,284.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785763035356705e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0089273881167173,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.8667297363281,294.914306640625,293.7174072265625,284.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785763035356705e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0089273881167173,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.85650634765625,294.914306640625,293.7174072265625,284.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983653691331443e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0083860037848353,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.85650634765625,294.914306640625,293.7174072265625,284.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983653691331443e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0083860037848353,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.8507080078125,294.914306640625,293.7174072265625,284.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983657568740565e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0081388810649514,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.844482421875,294.914306640625,293.7174072265625,284.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983652398861736e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0078982850536704,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.830810546875,294.914306640625,293.7174072265625,284.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785766654271885e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0074316402897238,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.830810546875,294.914306640625,293.7174072265625,284.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785766654271885e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0074316402897238,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.81573486328125,294.914306640625,293.7174072265625,284.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983640766634372e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0069862669333815,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.81573486328125,294.914306640625,293.7174072265625,284.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983640766634372e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0069862669333815,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.7994689941406,294.914306640625,293.7174072265625,284.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398365498380115e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0065824221819639,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.7994689941406,294.914306640625,293.7174072265625,284.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398365498380115e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0065824221819639,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.7822265625,294.914306640625,293.7174072265625,284.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785766654271885e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0062031964771449,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.7822265625,294.914306640625,293.7174072265625,284.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785766654271885e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0062031964771449,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.7732849121094,294.914306640625,293.7174072265625,284.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.359291143867349e-12,3.138309802341233e-18,3.359288108101266e-12,-6.566408441294192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060356641188263,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,5.116726812214034e-13,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,5.3881757996338e-13,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,3.979693636267656e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,5.388163873409901e-13,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,2.5558973340555898e-12,285.258056640625,294.1499938964844,290.95001220703125,289.7641906738281,294.914306640625,293.7174072265625,284.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.481279271955409e-13,1.0969913153337634e-18,6.481268429933684e-13,-3.91090458629062e-12,0.0,0.0,0.0,0.0,60.0,0.0058561200276017,-0.0,-2.0267154052839512e-24,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.74560546875,294.914306640625,293.7174072265625,284.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.359291143867349e-12,3.138310629521847e-18,3.359288108101266e-12,-6.566408441294192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055330642499029,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.74560546875,294.914306640625,293.7174072265625,284.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.359291143867349e-12,3.138310629521847e-18,3.359288108101266e-12,-6.566408441294192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055330642499029,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.7335205078125,294.914306640625,293.7174072265625,284.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.414948445551458e-12,2.519899236638933e-18,3.414945843466244e-12,-4.884931868731624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053250840865075,-0.0,-7.278581812176167e-35,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
