time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149400,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.7266845703125,294.914306640625,293.7174072265625,284.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.470605530395132e-12,1.9014861893947945e-18,3.4706037956716562e-12,-3.203455079328621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0052081048488616,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.7076110839844,294.914306640625,293.7174072265625,284.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983361593177636e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0049120169132947,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.7076110839844,294.914306640625,293.7174072265625,284.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983361593177636e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0049120169132947,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.6886291503906,294.914306640625,293.7174072265625,284.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,1.951720902948484e-12,-2.1811532661619824e-18,-1.951718734544139e-12,2.107553064359391e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0046581733040511,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.6886291503906,294.914306640625,293.7174072265625,284.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,1.951720902948484e-12,-2.1811532661619824e-18,-1.951718734544139e-12,2.107553064359391e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0046581733040511,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6792297363281,294.914306640625,293.7174072265625,284.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983369347995878e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0045685381628572,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6699523925781,294.914306640625,293.7174072265625,284.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983375810344414e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.00444907695055,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6517639160156,294.9142761230469,293.7174072265625,284.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.39833189416773e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0042009497992694,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6517639160156,294.9142761230469,293.7174072265625,284.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.39833189416773e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0042009497992694,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.63433837890625,294.9142761230469,293.7174072265625,284.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.7857976735448565e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0039573311805725,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.63433837890625,294.9142761230469,293.7174072265625,284.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.7857976735448565e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0039573311805725,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6178283691406,294.9142761230469,293.7174072265625,284.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983353838359393e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0037156220059841,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.6178283691406,294.9142761230469,293.7174072265625,284.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983353838359393e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0037156220059841,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.6025085449219,294.9142761230469,293.7174072265625,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785795088605441e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0035000322386622,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.6025085449219,294.9142761230469,293.7174072265625,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785795088605441e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0035000322386622,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.5953369140625,294.9142761230469,293.7174072265625,284.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.785794571617558e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.003407490439713,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.58856201171875,294.9142761230469,293.7174072265625,284.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.414948445551458e-12,2.5198986162534732e-18,3.414945843466244e-12,-4.884931868731624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033152769319713,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.5762023925781,294.9142761230469,293.7174072265625,284.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398338615010207e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0031041307374835,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.5762023925781,294.9142761230469,293.7174072265625,284.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.398338615010207e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0031041307374835,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.56842041015625,294.9142761230469,293.7174072265625,284.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983397782329437e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.002965445164591,-0.0,-2.721992052713989e-35,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,2.558363406107017e-13,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,2.6940878998169e-13,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,1.989846818133828e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,2.694081936704951e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.5656433105469,294.9142761230469,293.7174072265625,284.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.037851204594325e-13,4.78579095270238e-19,7.037846325684549e-13,-2.229427796887617e-12,0.0,0.0,0.0,0.0,60.0,0.0029115159995853,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.5571594238281,294.9142761230469,293.7174072265625,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983382272692952e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0027330559678375,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.5571594238281,294.9142761230469,293.7174072265625,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983382272692952e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0027330559678375,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.5509033203125,294.9142761230469,293.7174072265625,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.470605747235567e-12,1.901485775804489e-18,3.4706037956716562e-12,-3.203455079328621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002576237078756,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,-2.558363406107017e-13,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,-2.6940878998169e-13,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,-1.989846818133828e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,-2.694081936704951e-13,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,-1.277948667027795e-12,285.258056640625,294.1499938964844,290.95001220703125,289.5509033203125,294.9142761230469,293.7174072265625,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.470605747235567e-12,1.901485775804489e-18,3.4706037956716562e-12,-3.203455079328621e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002576237078756,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.5486755371094,294.9142761230469,293.7174072265625,284.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983414584435627e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0024967368226498,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.547119140625,294.9142761230469,293.7174072265625,284.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983415876905334e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.0024239136837422,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.5459899902344,294.9142761230469,293.7174072265625,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983426216662991e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.00228201597929,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0,285.258056640625,294.1499938964844,290.95001220703125,289.5459899902344,294.9142761230469,293.7174072265625,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.594423137233248e-13,-1.3983426216662991e-19,7.594424763536499e-13,-5.479511159048329e-13,0.0,0.0,0.0,0.0,60.0,0.00228201597929,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,1.1412859546311438e-09,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,1.2018326334128915e-09,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,8.876706591998123e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,1.2018299688776324e-09,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,5.700929062157911e-09,285.258056640625,294.1499938964844,290.95001220703125,289.5477905273437,294.914306640625,293.7174072265625,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165126683783e-08,1.521325891597116e-14,1.2165111584749866e-08,-2.7832488314061266e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,0.0021471797954291,-0.0,-1.0079065069421859e-17,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,1.1412859546311438e-09,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,1.2018326334128915e-09,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,8.876706591998123e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,1.2018299688776324e-09,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,5.700929062157911e-09,285.258056640625,294.1499938964844,290.95001220703125,289.5477905273437,294.914306640625,293.7174072265625,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165126683783e-08,1.521325891597116e-14,1.2165111584749866e-08,-2.7832488314061266e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,0.0021471797954291,-0.0,-1.0079065069421859e-17,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,5.443736839083613e-08,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,5.7325340918623624e-08,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,4.2340360550952034e-08,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,5.732521657364487e-08,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,2.719244776017149e-07,285.2553100585937,294.1499938964844,290.9432067871094,289.54803466796875,294.915283203125,293.7171630859375,284.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.801246061309939e-07,7.255417512445905e-13,5.801238671665487e-07,-1.3274243428895716e-06,0.0,0.0,0.0,-3.2676616683602333e-06,60.0,0.0007440670742653,-0.0,-2.2940482995756177e-14,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,5.443736839083613e-08,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,5.7325340918623624e-08,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,4.2340360550952034e-08,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,5.732521657364487e-08,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,2.719244776017149e-07,285.2553100585937,294.1499938964844,290.9432067871094,289.54803466796875,294.915283203125,293.7171630859375,284.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.801246061309939e-07,7.255417512445905e-13,5.801238671665487e-07,-1.3274243428895716e-06,0.0,0.0,0.0,-3.2676616683602333e-06,60.0,0.0007440670742653,-0.0,-2.2940482995756177e-14,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,2.189882337688687e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,2.3060583487222175e-07,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,1.703249239426441e-07,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,2.3060533749230682e-07,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,1.0938856576103715e-06,285.2553405761719,294.1499938964844,290.92340087890625,289.5423889160156,294.9152526855469,293.7171630859375,284.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3334073375735898e-06,2.918523495792913e-12,2.333404381715809e-06,-5.339425115380436e-06,0.0,0.0,0.0,-1.3143435353413224e-05,60.0,0.0123930536210536,-0.0,-3.712358111890302e-13,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,2.189882337688687e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,2.3060583487222175e-07,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,1.703249239426441e-07,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,2.3060533749230682e-07,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,1.0938856576103715e-06,285.2553405761719,294.1499938964844,290.92340087890625,289.5423889160156,294.9152526855469,293.7171630859375,284.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3334073375735898e-06,2.918523495792913e-12,2.333404381715809e-06,-5.339425115380436e-06,0.0,0.0,0.0,-1.3143435353413224e-05,60.0,0.0123930536210536,-0.0,-3.712358111890302e-13,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,3.09367294448748e-07,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,3.257796095113008e-07,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,2.406200394489133e-07,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,3.2577889896856504e-07,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,1.5453452988367644e-06,285.2553405761719,294.1499938964844,290.9089050292969,289.5374755859375,294.9152526855469,293.7171630859375,284.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.300543085060781e-06,4.127140903337212e-12,3.300538992334623e-06,-7.54977872929885e-06,0.0,0.0,0.0,-1.859039184637368e-05,60.0,0.0176671594381332,-0.0,-7.40895680310244e-13,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,6.18931835560943e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,6.51766924875119e-07,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,4.813934992853319e-07,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,6.517655037896475e-07,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,3.0916760351829e-06,285.2553405761719,294.1499938964844,290.8914794921875,289.5311889648437,294.91522216796875,293.7171630859375,284.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.598009349545464e-06,8.251699670780432e-12,6.598001164093148e-06,-1.509590947534889e-05,0.0,0.0,0.0,-3.71642381651327e-05,60.0,0.0325347781181335,-0.0,-2.9654724856276186e-12,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,1.931028691615211e-06,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,2.0334721284598345e-06,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,1.5019177226349711e-06,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,2.033467808360001e-06,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,9.64583614404546e-06,285.2557067871094,294.1499938964844,290.848388671875,289.5147705078125,294.9147033691406,293.7171936035156,284.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0575806047418155e-05,2.573528022631333e-11,2.0575780581566505e-05,-4.708267078967765e-05,0.0,0.0,0.0,-0.0001158976956503,60.0,0.1044906377792358,-0.0,-2.8865942622302576e-11,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,1.931028691615211e-06,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,2.0334721284598345e-06,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,1.5019177226349711e-06,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,2.033467808360001e-06,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,9.64583614404546e-06,285.2557067871094,294.1499938964844,290.848388671875,289.5147705078125,294.9147033691406,293.7171936035156,284.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0575806047418155e-05,2.573528022631333e-11,2.0575780581566505e-05,-4.708267078967765e-05,0.0,0.0,0.0,-0.0001158976956503,60.0,0.1044906377792358,-0.0,-2.8865942622302576e-11,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,3.333400627525407e-06,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,3.5102418678434333e-06,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,2.592656301203533e-06,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,3.510234137138468e-06,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,1.6650938050588593e-05,285.2561950683594,294.1499938964844,290.80645751953125,289.49810791015625,294.9139099121094,293.7172546386719,284.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5518722143024206e-05,4.442515105784749e-11,3.5518674849299714e-05,-8.127576438710093e-05,0.0,0.0,0.0,-0.0002000668755499,60.0,0.1898549348115921,-0.0,-8.601681172892839e-11,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
