time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151800,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,3.8590301301155705e-06,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,4.063756477989955e-06,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,3.001480763487052e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,4.063747837790288e-06,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,1.9276551029179245e-05,285.25640869140625,294.1499938964844,290.79498291015625,289.49346923828125,294.9136047363281,293.7172546386719,284.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.111951784580015e-05,5.1430325276324844e-11,4.111946691409685e-05,-9.409178892383352e-05,0.0,0.0,0.0,-0.0002316145546501,60.0,0.2198051065206527,-0.0,-1.1528282495287812e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,6.4501064116484486e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,6.792292879254092e-06,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,5.01677141073742e-06,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,6.792278327338863e-06,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,3.2219446438830346e-05,285.2576904296875,294.1499938964844,290.7322082519531,289.46759033203125,294.91143798828125,293.7171630859375,284.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.872849189676344e-05,8.5962320595101e-11,6.872840458527207e-05,-0.0001572680484969,0.0,0.0,0.0,-0.0003871280932798,60.0,0.3717983365058899,-0.0,-3.2206390332412127e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,6.4501064116484486e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,6.792292879254092e-06,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,5.01677141073742e-06,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,6.792278327338863e-06,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,3.2219446438830346e-05,285.2576904296875,294.1499938964844,290.7322082519531,289.46759033203125,294.91143798828125,293.7171630859375,284.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.872849189676344e-05,8.5962320595101e-11,6.872840458527207e-05,-0.0001572680484969,0.0,0.0,0.0,-0.0003871280932798,60.0,0.3717983365058899,-0.0,-3.2206390332412127e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,1.0087328519148286e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,1.0622474292176776e-05,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,7.845733307476621e-06,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,1.062245064531453e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,5.038802191847935e-05,285.2599792480469,294.1499938964844,290.6609191894531,289.4374694824219,294.906982421875,293.716064453125,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107484680484,1.3443668400725528e-10,0.0001074845422408,-0.0002459518727846,0.0,0.0,0.0,-0.000605430745054,60.0,0.5829269289970398,-0.0,-7.876995167244161e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,1.0087328519148286e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,1.0622474292176776e-05,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,7.845733307476621e-06,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,1.062245064531453e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,5.038802191847935e-05,285.2599792480469,294.1499938964844,290.6609191894531,289.4374694824219,294.906982421875,293.716064453125,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107484680484,1.3443668400725528e-10,0.0001074845422408,-0.0002459518727846,0.0,0.0,0.0,-0.000605430745054,60.0,0.5829269289970398,-0.0,-7.876995167244161e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,1.1892037946381606e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,1.252292531717103e-05,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,9.249402864952572e-06,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,1.2522898032329977e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,5.94028715568129e-05,285.26153564453125,294.1499938964844,290.62237548828125,289.4208984375,294.9031982421875,293.7143859863281,284.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001267150655621,1.5848904133530795e-10,0.000126714905491,-0.000289955525659,0.0,0.0,0.0,-0.0007137500215321,60.0,0.7106686234474182,-0.0,-1.0947647233194855e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,1.454400899092434e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,1.531558700662572e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,1.1312055903545117e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,1.5315554264816456e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,7.264994928846136e-05,285.2632141113281,294.1499938964844,290.58203125,289.4034118652344,294.8973083496094,293.7103881835937,284.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549728913232,1.938325749906156e-10,0.0001549727021483,-0.0003546165244188,0.0,0.0,0.0,-0.0008729184046387,60.0,0.8729776740074158,-0.0,-1.6374819278297535e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,2.5341807486256585e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,2.6686222554417327e-05,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,1.971038000192493e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,2.6686164346756414e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001265869068447,285.266357421875,294.1499938964844,290.4964599609375,289.36578369140625,294.87091064453125,293.6863708496094,284.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002700279583223,3.3773803198577923e-10,0.0002700276381801,-0.0006178913754411,0.0,0.0,0.0,-0.0015209920238703,60.0,1.4764529466629028,-0.0,-4.971452138846644e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,2.5341807486256585e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,2.6686222554417327e-05,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,1.971038000192493e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,2.6686164346756414e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001265869068447,285.266357421875,294.1499938964844,290.4964599609375,289.36578369140625,294.87091064453125,293.6863708496094,284.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002700279583223,3.3773803198577923e-10,0.0002700276381801,-0.0006178913754411,0.0,0.0,0.0,-0.0015209920238703,60.0,1.4764529466629028,-0.0,-4.971452138846644e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,4.5501339627662674e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,4.791524406755343e-05,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,3.539008321240544e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,4.7915138566168025e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0002272873971378,285.2715148925781,294.1499938964844,290.40509033203125,289.32489013671875,294.8494873046875,293.66436767578125,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003645474498625,4.85929740889901e-10,0.0003645469550974,-0.0009129705140367,0.0,0.0,0.0,-0.0020717768929898,60.0,1.9373881816864007,-0.0,-1.6027151161779333e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,4.5501339627662674e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,4.791524406755343e-05,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,3.539008321240544e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,4.7915138566168025e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0002272873971378,285.2715148925781,294.1499938964844,290.40509033203125,289.32489013671875,294.8494873046875,293.66436767578125,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003645474498625,4.85929740889901e-10,0.0003645469550974,-0.0009129705140367,0.0,0.0,0.0,-0.0020717768929898,60.0,1.9373881816864007,-0.0,-1.6027151161779333e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,3.871748049277812e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,4.077149060321972e-05,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,3.0113722459645945e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,4.077139965374954e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0001934008032549,285.26531982421875,294.1499938964844,290.308837890625,289.2810974121094,294.7925720214844,293.6250305175781,284.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007680297130718,8.720453803512385e-10,0.0007680288399569,-0.0015245918184518,0.0,0.0,0.0,-0.0042718001641333,60.0,3.576966047286988,-0.0,-1.1604376126683746e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,3.871748049277812e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,4.077149060321972e-05,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,3.0113722459645945e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,4.077139965374954e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0001934008032549,285.26531982421875,294.1499938964844,290.308837890625,289.2810974121094,294.7925720214844,293.6250305175781,284.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007680297130718,8.720453803512385e-10,0.0007680288399569,-0.0015245918184518,0.0,0.0,0.0,-0.0042718001641333,60.0,3.576966047286988,-0.0,-1.1604376126683746e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,9.007469634525478e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.48532615439035e-05,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,7.005839142948389e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,9.485306509304792e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.000449939398095,285.2892761230469,294.1499938964844,290.2085876464844,289.2347412109375,294.7055358886719,293.5384521484375,284.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899520082399,1.1927112630871761e-09,0.0009899508440867,-0.0021457027178257,0.0,0.0,0.0,-0.0055543961934745,60.0,4.760012626647949,-0.0,-6.280767905764152e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,9.007469634525478e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.48532615439035e-05,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,7.005839142948389e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,9.485306509304792e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,0.000449939398095,285.2892761230469,294.1499938964844,290.2085876464844,289.2347412109375,294.7055358886719,293.5384521484375,284.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899520082399,1.1927112630871761e-09,0.0009899508440867,-0.0021457027178257,0.0,0.0,0.0,-0.0055543961934745,60.0,4.760012626647949,-0.0,-6.280767905764152e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,9.013724775286391e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,9.49191307881847e-05,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,7.010703848209232e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,9.491893433732912e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0004502518568187,285.2862243652344,294.1499938964844,290.1572570800781,289.2107238769531,294.66864013671875,293.4985656738281,284.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603439830243,1.2402829874247343e-09,0.0009603427024558,-0.0023003765381872,0.0,0.0,0.0,-0.0054271067492663,60.0,5.326929569244385,-0.0,-6.289489817845606e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,9.017103002406655e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.495471022091806e-05,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367919921875,0.0,0.0,7.013331196503714e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,9.495450649410486e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0004504206299316,285.2832336425781,294.1499938964844,290.10528564453125,289.18621826171875,294.6297302246094,293.4530944824219,284.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960815930739,1.2824509232345351e-09,0.0009608146501705,-0.00241076387465,0.0,0.0,0.0,-0.0054485709406435,60.0,5.553189754486084,-0.0,-6.294201426726431e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,9.020786819746718e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.499349835095928e-05,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,7.016196468612179e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,9.499330190010367e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0004506046534515,285.27734375,294.1499938964844,289.999755859375,289.1358947753906,294.55145263671875,293.3577575683594,284.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612095891498,1.328273935286006e-09,0.0009612083085812,-0.0025308388285338,0.0,0.0,0.0,-0.005471296608448,60.0,5.785074234008789,-0.0,-6.29933651907777e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,9.020786819746718e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.499349835095928e-05,299.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,7.016196468612179e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,9.499330190010367e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0004506046534515,285.27734375,294.1499938964844,289.999755859375,289.1358947753906,294.55145263671875,293.3577575683594,284.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612095891498,1.328273935286006e-09,0.0009612083085812,-0.0025308388285338,0.0,0.0,0.0,-0.005471296608448,60.0,5.785074234008789,-0.0,-6.29933651907777e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.017862612381576e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,9.496269922237845e-05,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,7.013922004261985e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,9.496251004748046e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0004504586395341,285.24981689453125,294.1499938964844,289.90582275390625,289.0904541015625,294.4723205566406,293.27423095703125,284.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856883600354,1.4167765849393275e-09,0.0010856869630515,-0.0026390338316559,0.0,0.0,0.0,-0.0061370744369924,60.0,6.23875093460083,-0.0,-6.29524734563347e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,9.017929551191628e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,9.4963404990267e-05,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,7.013973663561046e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,9.496320853941144e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0004504619573708,285.2445678710937,294.1499938964844,289.8929748535156,289.08416748046875,294.4615783691406,293.26226806640625,284.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047119041904,1.436646024366439e-09,0.0011047105072066,-0.0026722471229732,0.0,0.0,0.0,-0.0062416950240731,60.0,6.323032379150391,-0.0,-6.295339716189119e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,9.046476043295117e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,9.5264011179097e-05,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,7.036176248220727e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.526382200419904e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0004518879577517,285.2389221191406,294.1499938964844,289.7857971191406,289.031494140625,294.4081726074219,293.1116027832031,284.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096258969279,1.646843883484905e-09,0.0009625880629755,-0.0033669741824269,0.0,0.0,0.0,-0.005622467957437,60.0,5.744101047515869,-0.0,-6.335250901656765e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,9.046476043295117e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,9.5264011179097e-05,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,7.036176248220727e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.526382200419904e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0004518879577517,285.2389221191406,294.1499938964844,289.7857971191406,289.031494140625,294.4081726074219,293.1116027832031,284.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096258969279,1.646843883484905e-09,0.0009625880629755,-0.0033669741824269,0.0,0.0,0.0,-0.005622467957437,60.0,5.744101047515869,-0.0,-6.335250901656765e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.091258834814651e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,9.573559509590268e-05,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,7.071006984915584e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,9.57353986450471e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0004541249654721,285.2333679199219,294.1499938964844,289.6791381835937,288.9782409667969,294.32769775390625,292.8934936523437,284.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687176789157,2.206081539668503e-09,0.0009687154670245,-0.0048310551792383,0.0,0.0,0.0,-0.0059064687229692,60.0,5.834193706512451,-0.0,-6.398120433459553e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.091258834814651e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,9.573559509590268e-05,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,7.071006984915584e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,9.57353986450471e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0004541249654721,285.2333679199219,294.1499938964844,289.6791381835937,288.9782409667969,294.32769775390625,292.8934936523437,284.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687176789157,2.206081539668503e-09,0.0009687154670245,-0.0048310551792383,0.0,0.0,0.0,-0.0059064687229692,60.0,5.834193706512451,-0.0,-6.398120433459553e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,9.112332190852612e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,9.595750452717766e-05,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,7.087397534633055e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,9.595730807632208e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0004551775928121,285.2306213378906,294.1499938964844,289.62628173828125,288.9515686035156,294.2872009277344,292.7640380859375,284.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097096018726,2.4685935517965163e-09,0.0009709576843306,-0.0055189346894621,0.0,0.0,0.0,-0.0060365945100784,60.0,5.851665496826172,-0.0,-6.42781188275876e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,9.130587568506598e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,9.6149742603302e-05,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,7.101595838321373e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,9.614955342840405e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,0.0004560895031318,285.2279052734375,294.1499938964844,289.57391357421875,288.9248962402344,294.2465515136719,292.62408447265625,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729054290801,2.6960060850456102e-09,0.0009729027515277,-0.0061148311942815,0.0,0.0,0.0,-0.0061493348330259,60.0,5.856550216674805,-0.0,-6.45358824158393e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.17555225896649e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.662324737291784e-05,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,7.136568456189707e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.662305092206223e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0004583356203511,285.2225036621094,294.1499938964844,289.4709777832031,288.8719177246094,294.16455078125,292.2898864746094,284.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977695104666,3.25616089646985e-09,0.000977691845037,-0.0075825969688594,0.0,0.0,0.0,-0.00642702402547,60.0,5.846935272216797,-0.0,-6.517299766528596e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.17555225896649e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.662324737291784e-05,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,7.136568456189707e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.662305092206223e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0004583356203511,285.2225036621094,294.1499938964844,289.4709777832031,288.8719177246094,294.16455078125,292.2898864746094,284.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977695104666,3.25616089646985e-09,0.000977691845037,-0.0075825969688594,0.0,0.0,0.0,-0.00642702402547,60.0,5.846935272216797,-0.0,-6.517299766528596e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,9.182353824144228e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,9.669486462371424e-05,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,7.141858077375218e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,9.669467544881628e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.0004586754075717,285.21728515625,294.1499938964844,289.3713073730469,288.8197326660156,294.08209228515625,291.9785461425781,284.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784240974113,3.340835608156567e-09,0.0009784208377823,-0.0078044598922133,0.0,0.0,0.0,-0.0064690252766013,60.0,5.809863567352295,-0.0,-6.526957463393046e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,9.182353824144228e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,9.669486462371424e-05,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,7.141858077375218e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,9.669467544881628e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.0004586754075717,285.21728515625,294.1499938964844,289.3713073730469,288.8197326660156,294.08209228515625,291.9785461425781,284.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784240974113,3.340835608156567e-09,0.0009784208377823,-0.0078044598922133,0.0,0.0,0.0,-0.0064690252766013,60.0,5.809863567352295,-0.0,-6.526957463393046e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.17768047656864e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,9.66456500464119e-05,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,7.138223008951172e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.664546087151392e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0004584419948514,285.212158203125,294.1499938964844,289.2757263183594,288.7688293457031,293.9994812011719,291.70135498046875,284.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779219981282,3.282534910553636e-09,0.0009779187384992,-0.0076517020352184,0.0,0.0,0.0,-0.006440105382353,60.0,5.7583746910095215,-0.0,-6.520306783386334e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.17768047656864e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,9.66456500464119e-05,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,7.138223008951172e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.664546087151392e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0004584419948514,285.212158203125,294.1499938964844,289.2757263183594,288.7688293457031,293.9994812011719,291.70135498046875,284.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779219981282,3.282534910553636e-09,0.0009779187384992,-0.0076517020352184,0.0,0.0,0.0,-0.006440105382353,60.0,5.7583746910095215,-0.0,-6.520306783386334e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,9.164806397166104e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.651007712818682e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,7.128209836082533e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.650989522924648e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0004577989457175,285.2071533203125,294.1499938964844,289.1851806640625,288.7197570800781,293.9169311523437,291.45965576171875,284.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765543509274,3.122068603644834e-09,0.0009765512659214,-0.0072312350384891,0.0,0.0,0.0,-0.006360578816384,60.0,5.700215816497803,-0.0,-6.502018834453338e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,9.164806397166104e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.651007712818682e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,7.128209836082533e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.650989522924648e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0004577989457175,285.2071533203125,294.1499938964844,289.1851806640625,288.7197570800781,293.9169311523437,291.45965576171875,284.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765543509274,3.122068603644834e-09,0.0009765512659214,-0.0072312350384891,0.0,0.0,0.0,-0.006360578816384,60.0,5.700215816497803,-0.0,-6.502018834453338e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.158425382338464e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,9.644287638366222e-05,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,7.123246177798137e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.644269448472188e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0004574801714625,285.20465087890625,294.1499938964844,289.14208984375,288.6960144042969,293.8756408691406,291.3428039550781,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758697706274,3.042521123930441e-09,0.0009758667438291,-0.007022803183645,0.0,0.0,0.0,-0.0063211224041879,60.0,5.670787811279297,-0.0,-6.492963677828811e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.141083137365058e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.626024984754622e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,7.109757279977202e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.626006794860588e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,0.0004566138959489,285.12506103515625,294.1499938964844,289.1005859375,288.67291259765625,293.7811584472656,291.22711181640625,284.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330376137048,3.1833748970200304e-09,0.0013303729938343,-0.007038602605462,0.0,0.0,0.0,-0.0081668831408023,60.0,6.610062599182129,-0.0,-6.468395241654434e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.178719483315945e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.66565785347484e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,7.139030640246347e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.665640391176566e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0004584939742926,285.12042236328125,294.1499938964844,289.0227966308594,288.62890625,293.6444396972656,290.99053955078125,284.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769375901669,3.294196027070484e-09,0.0009769343305379,-0.0076833409257233,0.0,0.0,0.0,-0.0064404369331896,60.0,6.450850963592529,-0.0,-6.521761974909168e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.178719483315945e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.66565785347484e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,7.139030640246347e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.665640391176566e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0004584939742926,285.12042236328125,294.1499938964844,289.0227966308594,288.62890625,293.6444396972656,290.99053955078125,284.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769375901669,3.294196027070484e-09,0.0009769343305379,-0.0076833409257233,0.0,0.0,0.0,-0.0064404369331896,60.0,6.450850963592529,-0.0,-6.521761974909168e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
