time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154140,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.221688378602266e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.710905578685924e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,7.172449841164052e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.71088811638765e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.000460640352685,285.1160583496094,294.1499938964844,288.95538330078125,288.5897216796875,293.5667419433594,290.74664306640625,284.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826075984165,3.830576744690006e-09,0.0009826037567108,-0.0090876799076795,0.0,0.0,0.0,-0.0067117870785295,60.0,5.848217010498047,-0.0,-6.582958178569244e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.223754750564694e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.713081817608328e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,7.174057100201026e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.713064355310053e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0004607435548678,285.1158752441406,294.1499938964844,288.9527587890625,288.5881652832031,293.5635070800781,290.7358703613281,284.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098282773979,3.8563205961850144e-09,0.0009828238980844,-0.0091551318764686,0.0,0.0,0.0,-0.0067245494574308,60.0,5.836500644683838,-0.0,-6.58590835200812e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.275243792217223e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.767302253749222e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,7.214103970909491e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.767284791450948e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004633155476767,285.1114501953125,294.1499938964844,288.8913269042969,288.5512084960937,293.482421875,290.4620666503906,284.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883132297545,4.497765271338494e-09,0.000988308689557,-0.0108357667922973,0.0,0.0,0.0,-0.0070425402373075,60.0,5.636399269104004,-0.0,-6.659633555727852e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.275243792217223e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.767302253749222e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,7.214103970909491e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.767284791450948e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004633155476767,285.1114501953125,294.1499938964844,288.8913269042969,288.5512084960937,293.482421875,290.4620666503906,284.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883132297545,4.497765271338494e-09,0.000988308689557,-0.0108357667922973,0.0,0.0,0.0,-0.0070425402373075,60.0,5.636399269104004,-0.0,-6.659633555727852e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.320927347289398e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.81540943030268e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.249636109918356e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.815391968004404e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0004655975790228,285.1070861816406,294.1499938964844,288.8394470214844,288.5185546875,293.4014892578125,290.1976013183594,285.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931826498359,5.066890462757101e-09,0.0009931776439771,-0.0123268431052565,0.0,0.0,0.0,-0.0073246918618679,60.0,5.564696788787842,-0.0,-6.725389312123299e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.320927347289398e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.81540943030268e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.249636109918356e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.815391968004404e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,0.0004655975790228,285.1070861816406,294.1499938964844,288.8394470214844,288.5185546875,293.4014892578125,290.1976013183594,285.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931826498359,5.066890462757101e-09,0.0009931776439771,-0.0123268431052565,0.0,0.0,0.0,-0.0073246918618679,60.0,5.564696788787842,-0.0,-6.725389312123299e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.34135532588698e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.836920798989011e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,7.265524618560448e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,9.83690333669074e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0004666180175263,285.1049499511719,294.1499938964844,288.8173522949219,288.5040283203125,293.361083984375,290.0710144042969,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953627595677,5.3213780049077294e-09,0.0009953574044629,-0.0129935573786497,0.0,0.0,0.0,-0.0074508711695671,60.0,5.53986120223999,-0.0,-6.754896730853943e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.355264774058014e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.851567301666364e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,7.276342512341216e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.85154983936809e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0004673128132708,285.1028747558594,294.1499938964844,288.7980041503906,288.49072265625,293.32098388671875,289.9577941894531,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968390222638,5.494634525149422e-09,0.0009968335507437,-0.0134474569931626,0.0,0.0,0.0,-0.0075367344543337,60.0,5.523937225341797,-0.0,-6.775022853844348e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.375882655149326e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.873279486782847e-05,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,7.292378722922876e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.873262024484576e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,0.000468342739623,285.0987243652344,294.1499938964844,288.76788330078125,288.4682006835937,293.2413330078125,289.7455139160156,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990403195843,5.7514628615251695e-09,0.0009990344988182,-0.0141202732920646,0.0,0.0,0.0,-0.0076640797778964,60.0,5.494590759277344,-0.0,-6.804911834024098e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.375882655149326e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.873279486782847e-05,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,7.292378722922876e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.873262024484576e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,0.000468342739623,285.0987243652344,294.1499938964844,288.76788330078125,288.4682006835937,293.2413330078125,289.7455139160156,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990403195843,5.7514628615251695e-09,0.0009990344988182,-0.0141202732920646,0.0,0.0,0.0,-0.0076640797778964,60.0,5.494590759277344,-0.0,-6.804911834024098e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.383235010318458e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.8810218332801e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,7.298096898011863e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,9.881004370981827e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,0.0004687100299634,285.0947265625,294.1499938964844,288.75,288.4514465332031,293.1627197265625,289.565673828125,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998242603614,5.843002526262353e-09,0.0009998184395954,-0.0143600776791572,0.0,0.0,0.0,-0.0077094654552638,60.0,5.469679355621338,-0.0,-6.815580633201537e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.383235010318458e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.8810218332801e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,7.298096898011863e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,9.881004370981827e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,0.0004687100299634,285.0947265625,294.1499938964844,288.75,288.4514465332031,293.1627197265625,289.565673828125,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998242603614,5.843002526262353e-09,0.0009998184395954,-0.0143600776791572,0.0,0.0,0.0,-0.0077094654552638,60.0,5.469679355621338,-0.0,-6.815580633201537e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,9.375912486575544e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.873310045804828e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,7.29240127839148e-05,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.873293311102316e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.000468344282126,285.0908203125,294.1499938964844,288.7410583496094,288.4390563964844,293.08544921875,289.42010498046875,285.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990440448746,5.7516995610740196e-09,0.0009990383405238,-0.0141208926215767,0.0,0.0,0.0,-0.0076642059721052,60.0,5.445653915405273,-0.0,-6.804938834648055e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,9.375912486575544e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.873310045804828e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,7.29240127839148e-05,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.873293311102316e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.000468344282126,285.0908203125,294.1499938964844,288.7410583496094,288.4390563964844,293.08544921875,289.42010498046875,285.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990440448746,5.7516995610740196e-09,0.0009990383405238,-0.0141208926215767,0.0,0.0,0.0,-0.0076642059721052,60.0,5.445653915405273,-0.0,-6.804938834648055e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.354383655590937e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,9.850639617070556e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.275656389538199e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.850622882368044e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0004672689246945,285.0870361328125,294.1499938964844,288.7369384765625,288.4292907714844,293.0097045898437,289.3059997558594,285.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967501973733,5.483401732675475e-09,0.0009967447258532,-0.0134180234745144,0.0,0.0,0.0,-0.0075312019325792,60.0,5.420104026794434,-0.0,-6.773716876296021e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.354383655590937e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,9.850639617070556e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.275656389538199e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.850622882368044e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0004672689246945,285.0870361328125,294.1499938964844,288.7369384765625,288.4292907714844,293.0097045898437,289.3059997558594,285.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967501973733,5.483401732675475e-09,0.0009967447258532,-0.0134180234745144,0.0,0.0,0.0,-0.0075312019325792,60.0,5.420104026794434,-0.0,-6.773716876296021e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.340358519693837e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,9.835869423113763e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,7.264746818691492e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.835852688411252e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004665683081839,285.0851745605469,294.1499938964844,288.736572265625,288.4253234863281,292.9722900390625,289.25750732421875,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952596155926,5.308622874622415e-09,0.0009952543769031,-0.0129601350054144,0.0,0.0,0.0,-0.0074445777572691,60.0,5.406723976135254,-0.0,-6.753415249249883e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.32240072870627e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,9.81695848167874e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,7.250779890455306e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.816942474571988e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0004656712990254,285.08331298828125,294.1499938964844,288.7373046875,288.42193603515625,292.9350280761719,289.2135314941406,285.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933412075042,5.084844101332919e-09,0.0009933360852301,-0.012373873963952,0.0,0.0,0.0,-0.0073336171917617,60.0,5.392892360687256,-0.0,-6.727468360168133e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.275042248191312e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.767088340595365e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,7.213945355033502e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.767072333488612e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.000463305710582,285.07977294921875,294.1499938964844,288.7418518066406,288.41680908203125,292.8626708984375,289.14801025390625,285.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882901795208,4.4947312538567985e-09,0.0009882856393232,-0.0108278151601552,0.0,0.0,0.0,-0.0070410505868494,60.0,5.36196231842041,-0.0,-6.659283258159121e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.275042248191312e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,9.767088340595365e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,7.213945355033502e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.767072333488612e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.000463305710582,285.07977294921875,294.1499938964844,288.7418518066406,288.41680908203125,292.8626708984375,289.14801025390625,285.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882901795208,4.4947312538567985e-09,0.0009882856393232,-0.0108278151601552,0.0,0.0,0.0,-0.0070410505868494,60.0,5.36196231842041,-0.0,-6.659283258159121e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.22615872696042e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.715610940475015e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,7.175924110924825e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.715594933368266e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0004608638992067,285.0763244628906,294.1499938964844,288.7502136230469,288.413818359375,292.7920227050781,289.1023864746094,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830840863287,3.885617161358823e-09,0.0009830801282078,-0.0092318868264555,0.0,0.0,0.0,-0.0067391018383204,60.0,5.331423282623291,-0.0,-6.589266376977322e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.22615872696042e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.715610940475015e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,7.175924110924825e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.715594933368266e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0004608638992067,285.0763244628906,294.1499938964844,288.7502136230469,288.413818359375,292.7920227050781,289.1023864746094,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830840863287,3.885617161358823e-09,0.0009830801282078,-0.0092318868264555,0.0,0.0,0.0,-0.0067391018383204,60.0,5.331423282623291,-0.0,-6.589266376977322e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.1795067419298e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.66648367466405e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,7.139638910302892e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.6664676675573e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.000458533555502,285.0729675292969,294.1499938964844,288.7620849609375,288.4126892089844,292.72271728515625,289.0650939941406,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978109659627,3.304309714735609e-09,0.000978106399998,-0.0077087553218007,0.0,0.0,0.0,-0.0064509073272347,60.0,5.302238941192627,-0.0,-6.522790130247813e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.1795067419298e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.66648367466405e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,7.139638910302892e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.6664676675573e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.000458533555502,285.0729675292969,294.1499938964844,288.7620849609375,288.4126892089844,292.72271728515625,289.0650939941406,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978109659627,3.304309714735609e-09,0.000978106399998,-0.0077087553218007,0.0,0.0,0.0,-0.0064509073272347,60.0,5.302238941192627,-0.0,-6.522790130247813e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.16440985747613e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.65058570727706e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,7.127896242309362e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.65057042776607e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0004577794461511,285.0697631835937,294.1499938964844,288.77716064453125,288.4133605957031,292.6555480957031,289.03778076171875,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764998103491,3.116157110127915e-09,0.0009764967253431,-0.0072157490067183,0.0,0.0,0.0,-0.0063576283864676,60.0,5.2865891456604,-0.0,-6.501345950482573e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.16440985747613e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.65058570727706e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,7.127896242309362e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.65057042776607e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0004577794461511,285.0697631835937,294.1499938964844,288.77716064453125,288.4133605957031,292.6555480957031,289.03778076171875,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764998103491,3.116157110127915e-09,0.0009764967253431,-0.0072157490067183,0.0,0.0,0.0,-0.0063576283864676,60.0,5.2865891456604,-0.0,-6.501345950482573e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.09579757717438e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,9.578333265380934e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,7.074531458783895e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.578317985869944e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,0.0004543521499726,284.9088439941406,294.1499938964844,288.7857666015625,288.4142761230469,292.52813720703125,288.9838562011719,285.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024506670888513,3.7452427825712675e-09,0.002450663363561,-0.0073954383842647,0.0,0.0,0.0,-0.0140530979260802,60.0,7.258727073669434,-0.0,-6.404363972478677e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.163005597656591e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.649106505094096e-05,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.126804121071473e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.649091225583106e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0004577093350235,284.9884033203125,294.1499938964844,288.7950744628906,288.41558837890625,292.3285522460937,288.9111328125,285.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763473062776,3.0986224697215903e-09,0.0009763442212715,-0.00716980593279,0.0,0.0,0.0,-0.0063489228487014,60.0,8.669684410095215,-0.0,-6.499350035937823e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.1832313046325e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.670404688222334e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.142534741433337e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.670389408711344e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.000458719645394,284.98553466796875,294.1499938964844,288.8155212402344,288.4192199707031,292.26763916015625,288.8996887207031,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785033762454,3.3505573870939998e-09,0.0009785000002011,-0.0078299371525645,0.0,0.0,0.0,-0.0064738253131508,60.0,6.046267986297607,-0.0,-6.528066620603569e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.1832313046325e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.670404688222334e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.142534741433337e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.670389408711344e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.000458719645394,284.98553466796875,294.1499938964844,288.8155212402344,288.4192199707031,292.26763916015625,288.8996887207031,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785033762454,3.3505573870939998e-09,0.0009785000002011,-0.0078299371525645,0.0,0.0,0.0,-0.0064738253131508,60.0,6.046267986297607,-0.0,-6.528066620603569e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.18215955607593e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.669276187196374e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.141700916690752e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.669260907685384e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004586661525536,284.9827575683594,294.1499938964844,288.8381652832031,288.4241027832031,292.20819091796875,288.891845703125,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783898713067,3.337148113402577e-09,0.0009783864952623,-0.0077948006801307,0.0,0.0,0.0,-0.00646718358621,60.0,5.522235870361328,-0.0,-6.526536822093476e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.18215955607593e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.669276187196374e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.141700916690752e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.669260907685384e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004586661525536,284.9827575683594,294.1499938964844,288.8381652832031,288.4241027832031,292.20819091796875,288.891845703125,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783898713067,3.337148113402577e-09,0.0009783864952623,-0.0077948006801307,0.0,0.0,0.0,-0.00646718358621,60.0,5.522235870361328,-0.0,-6.526536822093476e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.171076817438006e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.657604823587462e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.133081089705229e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.657590271672234e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0004581125685945,284.9801025390625,294.1499938964844,288.8627014160156,288.4300842285156,292.15057373046875,288.888427734375,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772081393748,3.199011944232666e-09,0.0009772049961611,-0.0074328505434095,0.0,0.0,0.0,-0.0063987020403146,60.0,5.406632423400879,-0.0,-6.51078480018441e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.171076817438006e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.657604823587462e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.133081089705229e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.657590271672234e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0004581125685945,284.9801025390625,294.1499938964844,288.8627014160156,288.4300842285156,292.15057373046875,288.888427734375,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772081393748,3.199011944232666e-09,0.0009772049961611,-0.0074328505434095,0.0,0.0,0.0,-0.0063987020403146,60.0,5.406632423400879,-0.0,-6.51078480018441e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.133449202636255e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.617981413612142e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.103815005393699e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.617966861696914e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004562330432236,284.9775695800781,294.1499938964844,288.8887939453125,288.4369812011719,292.09478759765625,288.8887939453125,285.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732148610055,2.730174530896079e-09,0.0009732121252454,-0.0062043466605246,0.0,0.0,0.0,-0.0061663603410124,60.0,5.356797218322754,-0.0,-6.457463541664765e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.133449202636255e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.617981413612142e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.103815005393699e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.617966861696914e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004562330432236,284.9775695800781,294.1499938964844,288.8887939453125,288.4369812011719,292.09478759765625,288.8887939453125,285.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732148610055,2.730174530896079e-09,0.0009732121252454,-0.0062043466605246,0.0,0.0,0.0,-0.0061663603410124,60.0,5.356797218322754,-0.0,-6.457463541664765e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.09095979295671e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.57323791226372e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,7.070767605910078e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.573224087944254e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,0.0004541106172837,284.9007873535156,294.1499938964844,288.9022827148437,288.4407043457031,292.0243530273437,288.8713684082031,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015128538943827,2.745841332085774e-09,0.0015128511004149,-0.0057059205137193,0.0,0.0,0.0,-0.0088860662654042,60.0,6.136075496673584,-0.0,-6.397521445933307e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,9.090951789403334e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.573229908710346e-05,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,7.070761057548225e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.573215356795116e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0004541102389339,284.92095947265625,294.1499938964844,288.91607666015625,288.4446105957031,291.9678649902344,288.8104553222656,285.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208369931206,2.252894759635637e-09,0.0010208347812294,-0.0049020065926015,0.0,0.0,0.0,-0.0061896475963294,60.0,5.802331447601318,-0.0,-6.397506524535856e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.04707339941524e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,9.527022484689952e-05,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,7.036632450763136e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,9.527008660370484e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0004519184003584,284.9187927246094,294.1499938964844,288.9442749023437,288.45281982421875,291.9124755859375,288.8099670410156,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964046223089,1.6539571934259811e-09,0.0009640445932745,-0.0033842183183878,0.0,0.0,0.0,-0.0056330100633203,60.0,5.451374053955078,-0.0,-6.33589181120442e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
