time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156480,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.04707339941524e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,9.527022484689952e-05,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,7.036632450763136e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,9.527008660370484e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0004519184003584,284.9187927246094,294.1499938964844,288.9442749023437,288.45281982421875,291.9124755859375,288.8099670410156,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964046223089,1.6539571934259811e-09,0.0009640445932745,-0.0033842183183878,0.0,0.0,0.0,-0.0056330100633203,60.0,5.451374053955078,-0.0,-6.33589181120442e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,9.020434663398191e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,9.498970757704228e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,7.015914161456749e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,9.49895693338476e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0004505878023337,284.8884582519531,294.1499938964844,288.9730224609375,288.46148681640625,291.846923828125,288.8077087402344,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621009860187,1.4230847611429454e-09,0.0010620995890349,-0.0026792050339281,0.0,0.0,0.0,-0.0060213645920157,60.0,5.567232131958008,-0.0,-6.29863095014116e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,9.020434663398191e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,9.498970757704228e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,7.015914161456749e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,9.49895693338476e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0004505878023337,284.8884582519531,294.1499938964844,288.9730224609375,288.46148681640625,291.846923828125,288.8077087402344,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621009860187,1.4230847611429454e-09,0.0010620995890349,-0.0026792050339281,0.0,0.0,0.0,-0.0060213645920157,60.0,5.567232131958008,-0.0,-6.29863095014116e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.020107245305552e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.498625877313316e-05,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,7.015658775344491e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.498612052993848e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.000450571445981,284.8865966796875,294.1499938964844,289.00201416015625,288.47039794921875,291.7748718261719,288.810791015625,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611194836907,1.3178422797466283e-09,0.0009611181449145,-0.0025035040453076,0.0,0.0,0.0,-0.0054661203175783,60.0,5.6631340980529785,-0.0,-6.298167676277444e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.020107245305552e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.498625877313316e-05,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,7.015658775344491e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.498612052993848e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.000450571445981,284.8865966796875,294.1499938964844,289.00201416015625,288.47039794921875,291.7748718261719,288.810791015625,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611194836907,1.3178422797466283e-09,0.0009611181449145,-0.0025035040453076,0.0,0.0,0.0,-0.0054661203175783,60.0,5.6631340980529785,-0.0,-6.298167676277444e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,9.017637057695538e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,9.496024722466244e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,7.013737194938585e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.496010898146778e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0004504480748437,284.88482666015625,294.1499938964844,289.0309143066406,288.4794311523437,291.7283020019531,288.8163452148437,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960856094025,1.287017714624028e-09,0.0009608548134565,-0.0024227297399193,0.0,0.0,0.0,-0.0054508405737578,60.0,5.417664527893066,-0.0,-6.29471301749618e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,9.017637057695538e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,9.496024722466244e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,7.013737194938585e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.496010898146778e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0004504480748437,284.88482666015625,294.1499938964844,289.0309143066406,288.4794311523437,291.7283020019531,288.8163452148437,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960856094025,1.287017714624028e-09,0.0009608548134565,-0.0024227297399193,0.0,0.0,0.0,-0.0054508405737578,60.0,5.417664527893066,-0.0,-6.29471301749618e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,9.013537783175708e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,9.491707169217987e-05,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,7.01054887031205e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,9.491694072494285e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0004502433293964,284.8840026855469,294.1499938964844,289.0452575683594,288.48394775390625,291.70574951171875,288.8188781738281,285.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604190126992,1.2359188117372355e-09,0.0009604177903383,-0.002288828138262,0.0,0.0,0.0,-0.005425508134067,60.0,5.378481388092041,-0.0,-6.28898817467416e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,9.008103370433672e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,9.485984628554434e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,7.006322266533971e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,9.485971531830728e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0004499718779698,284.8832092285156,294.1499938964844,289.0594177246094,288.4884338378906,291.6834411621094,288.8219299316406,285.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598393226042,1.1681919875883295e-09,0.000959838158451,-0.0021113539114594,0.0,0.0,0.0,-0.0053919306956231,60.0,5.353246212005615,-0.0,-6.281405262598129e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,4.037473991047591e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,4.2516625399002805e-05,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,3.140266198897734e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,4.2516563553363085e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.0002016794896917,284.8851623535156,294.1499938964844,289.087158203125,288.4972229003906,291.65216064453125,288.8274230957031,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007756944396533,8.84120054944759e-10,0.0007756935665383,-0.0015486715128645,0.0,0.0,0.0,-0.0043164999224245,60.0,4.729987144470215,-0.0,-1.2618543543396754e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,4.037473991047591e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,4.2516625399002805e-05,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,3.140266198897734e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,4.2516563553363085e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.0002016794896917,284.8851623535156,294.1499938964844,289.087158203125,288.4972229003906,291.65216064453125,288.8274230957031,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007756944396533,8.84120054944759e-10,0.0007756935665383,-0.0015486715128645,0.0,0.0,0.0,-0.0043164999224245,60.0,4.729987144470215,-0.0,-1.2618543543396754e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,3.764030770980753e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,3.963712879340165e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.927587411249988e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,3.963707422371954e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001880204945337,284.9931945800781,294.1499938964844,289.1138610839844,288.50567626953125,291.4873352050781,288.786865234375,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004010725533589,5.016406179336741e-10,0.0004010720585938,-0.0009177495376206,0.0,0.0,0.0,-0.0022591305896639,60.0,4.477814674377441,-0.0,-1.0967200481104555e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,3.764030770980753e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,3.963712879340165e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.927587411249988e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,3.963707422371954e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001880204945337,284.9931945800781,294.1499938964844,289.1138610839844,288.50567626953125,291.4873352050781,288.786865234375,285.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004010725533589,5.016406179336741e-10,0.0004010720585938,-0.0009177495376206,0.0,0.0,0.0,-0.0022591305896639,60.0,4.477814674377441,-0.0,-1.0967200481104555e-08,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,2.4075297915260307e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,2.5352494049002416e-05,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,1.8725282643572427e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,2.535245948820375e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001202606872539,284.9999389648437,294.1499938964844,289.13916015625,288.5136108398437,291.4775695800781,288.7939147949219,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002253594866488,2.8963456633057645e-10,0.0002253591956105,-0.0005360950599424,0.0,0.0,0.0,-0.0012741493992507,60.0,2.622438669204712,-0.0,-4.48675896436157e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,2.4075297915260307e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,2.5352494049002416e-05,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,1.8725282643572427e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,2.535245948820375e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001202606872539,284.9999389648437,294.1499938964844,289.13916015625,288.5136108398437,291.4775695800781,288.7939147949219,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002253594866488,2.8963456633057645e-10,0.0002253591956105,-0.0005360950599424,0.0,0.0,0.0,-0.0012741493992507,60.0,2.622438669204712,-0.0,-4.48675896436157e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,1.3680114534508904e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,1.440584583178861e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,1.0640117579896469e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,1.4405826732399872e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,6.833477527834475e-05,284.99627685546875,294.1499938964844,289.1627197265625,288.5209045410156,291.4701843261719,288.7976379394531,285.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001458140759496,1.8236483156908176e-10,0.0001458138867747,-0.0003336264344397,0.0,0.0,0.0,-0.0008213217952288,60.0,1.7890667915344238,-0.0,-1.4486680743885927e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,1.3680114534508904e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,1.440584583178861e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,1.0640117579896469e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,1.4405826732399872e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,6.833477527834475e-05,284.99627685546875,294.1499938964844,289.1627197265625,288.5209045410156,291.4701843261719,288.7976379394531,285.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001458140759496,1.8236483156908176e-10,0.0001458138867747,-0.0003336264344397,0.0,0.0,0.0,-0.0008213217952288,60.0,1.7890667915344238,-0.0,-1.4486680743885927e-09,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,1.1244172128499486e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,1.1840676961583084e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,8.745490958972368e-06,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,1.1840660590678452e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,5.61667766305618e-05,284.9962158203125,294.1499938964844,289.1737365722656,288.5242614746094,291.46783447265625,288.8111877441406,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198112731799,1.4985354623853198e-10,0.0001198111203848,-0.0002741565403994,0.0,0.0,0.0,-0.0006748625310137,60.0,1.6100677251815796,-0.0,-9.78688352581969e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.540025530441198e-06,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,1.0046125680673867e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,7.420040219585644e-06,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,1.004611112875864e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,4.765424091601744e-05,284.99688720703125,294.1499938964844,289.1842346191406,288.52740478515625,291.4672241210937,288.8122253417969,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001016528985928,1.2714200525731906e-10,0.0001016527676256,-0.0002326058747712,0.0,0.0,0.0,-0.0005725816008634,60.0,1.4245110750198364,-0.0,-7.045122818460923e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,6.4023874983831774e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,6.742035111528821e-06,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,4.979648110747803e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,6.742025561834453e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,3.198114427505061e-05,284.99774169921875,294.1499938964844,289.203369140625,288.532958984375,291.46649169921875,288.81353759765625,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.82202007737942e-05,8.53261697408847e-11,6.822011346230283e-05,-0.0001561038661748,0.0,0.0,0.0,-0.0003842648002319,60.0,1.1217385530471802,-0.0,-3.1730240657168446e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,6.4023874983831774e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,6.742035111528821e-06,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,4.979648110747803e-06,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,6.742025561834453e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,3.198114427505061e-05,284.99774169921875,294.1499938964844,289.203369140625,288.532958984375,291.46649169921875,288.81353759765625,285.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.82202007737942e-05,8.53261697408847e-11,6.822011346230283e-05,-0.0001561038661748,0.0,0.0,0.0,-0.0003842648002319,60.0,1.1217385530471802,-0.0,-3.1730240657168446e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,3.608705583246774e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,3.800147851507063e-06,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.8067786388419336e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,3.800142621912528e-06,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,1.802617043722421e-05,284.9980163574219,294.1499938964844,289.2198181152344,288.53741455078125,291.4662475585937,288.81402587890625,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.845262835966423e-05,4.8094420806998877e-11,3.845258106593974e-05,-8.798845374258235e-05,0.0,0.0,0.0,-0.0002165925398003,60.0,0.8866508603096008,-0.0,-1.0080739021312012e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,3.608705583246774e-06,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,3.800147851507063e-06,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,2.8067786388419336e-06,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,3.800142621912528e-06,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,1.802617043722421e-05,284.9980163574219,294.1499938964844,289.2198181152344,288.53741455078125,291.4662475585937,288.81402587890625,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.845262835966423e-05,4.8094420806998877e-11,3.845258106593974e-05,-8.798845374258235e-05,0.0,0.0,0.0,-0.0002165925398003,60.0,0.8866508603096008,-0.0,-1.0080739021312012e-10,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.638728690522839e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,1.725663423712831e-06,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,1.274570195164415e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,1.7256610362892388e-06,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,8.185761544154957e-06,284.9980773925781,294.1499938964844,289.23321533203125,288.5406494140625,291.4661865234375,288.8140869140625,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.74627493834123e-05,2.184115215075888e-11,1.746272755553946e-05,-3.995796942035668e-05,0.0,0.0,0.0,-9.836243407335132e-05,60.0,0.7080228924751282,-0.0,-2.078756264345394e-11,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.638728690522839e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,1.725663423712831e-06,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,1.274570195164415e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,1.7256610362892388e-06,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,8.185761544154957e-06,284.9980773925781,294.1499938964844,289.23321533203125,288.5406494140625,291.4661865234375,288.8140869140625,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.74627493834123e-05,2.184115215075888e-11,1.746272755553946e-05,-3.995796942035668e-05,0.0,0.0,0.0,-9.836243407335132e-05,60.0,0.7080228924751282,-0.0,-2.078756264345394e-11,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,6.550511670866399e-07,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,6.898017090861686e-07,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,5.09485630573181e-07,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,6.898007427480479e-07,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,3.2721052320994204e-06,284.9980773925781,294.1499938964844,289.2432556152344,288.54248046875,291.4661865234375,288.8140869140625,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.980083981034113e-06,8.73025957082163e-12,6.980075340834446e-06,-1.5971923858160153e-05,0.0,0.0,0.0,-3.9316772017627954e-05,60.0,0.5845530033111572,-0.0,-3.321543344189659e-12,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,6.550511670866399e-07,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,6.898017090861686e-07,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,5.09485630573181e-07,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,6.898007427480479e-07,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,3.2721052320994204e-06,284.9980773925781,294.1499938964844,289.2432556152344,288.54248046875,291.4661865234375,288.8140869140625,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.980083981034113e-06,8.73025957082163e-12,6.980075340834446e-06,-1.5971923858160153e-05,0.0,0.0,0.0,-3.9316772017627954e-05,60.0,0.5845530033111572,-0.0,-3.321543344189659e-12,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,3.0262947348091984e-07,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,3.186840160651627e-07,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,2.353791330733657e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,3.186835897395213e-07,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,1.5116918348212494e-06,284.9980773925781,294.1499938964844,289.2469177246094,288.5428466796875,291.4661865234375,288.8141174316406,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.228368768759537e-06,4.036957833991606e-12,3.2283646760333795e-06,-7.38483186069061e-06,0.0,0.0,0.0,-1.8183913198299703e-05,60.0,0.5320237874984741,-0.0,-7.089440254466617e-13,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.7352988379570888e-07,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,1.8273566126936205e-07,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,1.3496804740498194e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,1.827354054739772e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,8.668147302159923e-07,284.9980773925781,294.1499938964844,289.2496337890625,288.54278564453125,291.4661865234375,288.8141174316406,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.851969273047871e-06,2.315592596141558e-12,1.8519669993111163e-06,-4.2358183236501645e-06,0.0,0.0,0.0,-1.0431147529743612e-05,60.0,0.4960225224494934,-0.0,-2.3309769370781497e-13,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.755382328383348e-08,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,1.8485055264250163e-08,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,1.3653011166070428e-08,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,1.84850303952544e-08,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,8.76846897313044e-08,284.9980773925781,294.1499938964844,289.2519836425781,288.5414123535156,291.4661865234375,288.8141174316406,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.870966741535085e-07,2.3396744069058284e-13,1.8709644677983306e-07,-4.280840641968098e-07,0.0,0.0,0.0,-1.053835148923099e-06,60.0,0.4365876615047455,-0.0,-2.385244567709873e-15,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.755382328383348e-08,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,1.8485055264250163e-08,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,1.3653011166070428e-08,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,1.84850303952544e-08,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,8.76846897313044e-08,284.9980773925781,294.1499938964844,289.2519836425781,288.5414123535156,291.4661865234375,288.8141174316406,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.870966741535085e-07,2.3396744069058284e-13,1.8709644677983306e-07,-4.280840641968098e-07,0.0,0.0,0.0,-1.053835148923099e-06,60.0,0.4365876615047455,-0.0,-2.385244567709873e-15,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,6.043753053575074e-09,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,6.3643748049457835e-09,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,4.700709599347874e-09,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,6.364365923161586e-09,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,3.0189696076377004e-08,284.9980773925781,294.1499938964844,289.25,288.5382080078125,291.4661865234375,288.8141174316406,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.490054005325875e-08,8.10223538109424e-14,6.490045478813046e-08,-1.4817702265190746e-07,0.0,0.0,0.0,-3.654713509604335e-07,60.0,0.3973463177680969,-0.0,-2.8275015923554653e-16,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,6.043753053575074e-09,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,6.3643748049457835e-09,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,4.700709599347874e-09,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,6.364365923161586e-09,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,3.0189696076377004e-08,284.9980773925781,294.1499938964844,289.25,288.5382080078125,291.4661865234375,288.8141174316406,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.490054005325875e-08,8.10223538109424e-14,6.490045478813046e-08,-1.4817702265190746e-07,0.0,0.0,0.0,-3.654713509604335e-07,60.0,0.3973463177680969,-0.0,-2.8275015923554653e-16,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.025500211999542e-09,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,2.132953369482493e-09,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,1.5753933713114066e-09,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,2.132950260858024e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,1.0117759075001231e-08,284.9980773925781,294.1499938964844,289.244384765625,288.53271484375,291.4661865234375,288.8141174316406,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1947483830331294e-08,2.7366504583834807e-14,2.1947457184978706e-08,-4.9980709349028984e-08,0.0,0.0,0.0,-1.2356031220406294e-07,60.0,0.3652303516864776,-0.0,-3.175806768047905e-17,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.025500211999542e-09,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,2.132953369482493e-09,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,1.5753933713114066e-09,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,2.132950260858024e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,1.0117759075001231e-08,284.9980773925781,294.1499938964844,289.244384765625,288.53271484375,291.4661865234375,288.8141174316406,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1947483830331294e-08,2.7366504583834807e-14,2.1947457184978706e-08,-4.9980709349028984e-08,0.0,0.0,0.0,-1.2356031220406294e-07,60.0,0.3652303516864776,-0.0,-3.175806768047905e-17,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,6.685148545848563e-10,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.039796523500286e-10,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,5.19957410460847e-10,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,7.03978653149306e-10,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,3.33935878948921e-09,284.9980773925781,294.1499938964844,289.2362060546875,288.5246887207031,291.4661865234375,288.8141174316406,285.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.249039146728364e-09,9.04270521038652e-15,7.249029820854956e-09,-1.6505458333426762e-08,0.0,0.0,0.0,-4.081812221556903e-08,60.0,0.337125301361084,-0.0,-3.4594860430172506e-18,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,6.685148545848563e-10,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.039796523500286e-10,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,5.19957410460847e-10,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,7.03978653149306e-10,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,3.33935878948921e-09,284.9980773925781,294.1499938964844,289.2362060546875,288.5246887207031,291.4661865234375,288.8141174316406,285.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.249039146728364e-09,9.04270521038652e-15,7.249029820854956e-09,-1.6505458333426762e-08,0.0,0.0,0.0,-4.081812221556903e-08,60.0,0.337125301361084,-0.0,-3.4594860430172506e-18,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,3.8964720339151876e-10,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,4.1031802955338037e-10,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,3.03059743966827e-10,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,4.1031747444186806e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,1.946361738447422e-09,284.9972839355469,294.1499938964844,289.231201171875,288.5198059082031,291.46636962890625,288.8139038085937,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.221844207563663e-09,5.269792611453054e-15,4.221838878493145e-09,-9.613597029556333e-09,0.0,0.0,0.0,-2.3763277567923072e-08,60.0,0.3243372142314911,-0.0,-1.1752562497613873e-18,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
