time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158760,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,2.2386165143828407e-10,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.357375405992457e-10,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,1.7411509733999964e-10,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,2.357372075323383e-10,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,1.118231507390987e-09,284.9968566894531,294.1499938964844,289.22564697265625,288.51434326171875,291.4664611816406,288.8138122558594,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4257764685842176e-09,3.031988951289369e-15,2.4257733599597486e-09,-5.526437973912833e-09,0.0,0.0,0.0,-1.3664248399436474e-08,60.0,0.3122961819171905,-0.0,-3.879259937962905e-19,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,6.651888762032597e-11,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,7.004772456520314e-11,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,5.173705561190012e-11,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.004762742068849e-11,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,3.3227451345929637e-10,284.9964294433594,294.1499938964844,289.212890625,288.5018615722656,291.466552734375,288.8136901855469,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.20982828994465e-10,8.736634513577387e-16,7.209819963271962e-10,-1.6415183656803831e-09,0.0,0.0,0.0,-4.045432433485985e-09,60.0,0.2895787954330444,-0.0,-3.4251490907812297e-20,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,6.651888762032597e-11,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,7.004772456520314e-11,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,5.173705561190012e-11,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.004762742068849e-11,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,3.3227451345929637e-10,284.9964294433594,294.1499938964844,289.212890625,288.5018615722656,291.466552734375,288.8136901855469,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.20982828994465e-10,8.736634513577387e-16,7.209819963271962e-10,-1.6415183656803831e-09,0.0,0.0,0.0,-4.045432433485985e-09,60.0,0.2895787954330444,-0.0,-3.4251490907812297e-20,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,2.123487670424584e-11,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,2.2361388782310408e-11,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,1.6516059353488544e-11,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,2.236135929201133e-11,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,1.0607224820713411e-10,284.99627685546875,294.1499938964844,289.1981506347656,288.4874267578125,291.4665832519531,288.81365966796875,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3431018236763634e-10,2.983810140766017e-16,2.3430987705630457e-10,-5.31200083919714e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.26943239569664,-0.0,-3.4905107378984105e-21,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,2.123487670424584e-11,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,2.2361388782310408e-11,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,1.6516059353488544e-11,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,2.236135929201133e-11,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,1.0607224820713411e-10,284.99627685546875,294.1499938964844,289.1981506347656,288.4874267578125,291.4665832519531,288.81365966796875,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3431018236763634e-10,2.983810140766017e-16,2.3430987705630457e-10,-5.31200083919714e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.26943239569664,-0.0,-3.4905107378984105e-21,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,8.698624286151979e-12,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.160087618975687e-12,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,6.765614977977119e-12,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.160074608549618e-12,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,4.3451280767881067e-11,284.9962158203125,294.1499938964844,289.181640625,288.4712219238281,291.4665832519531,288.8136291503906,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.369571091211172e-11,1.2383481399025982e-16,9.369558601202144e-11,-2.1292929919258801e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2511731684207916,-0.0,-5.857207655376973e-22,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,8.698624286151979e-12,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.160087618975687e-12,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,6.765614977977119e-12,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.160074608549618e-12,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,4.3451280767881067e-11,284.9962158203125,294.1499938964844,289.181640625,288.4712219238281,291.4665832519531,288.8136291503906,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.369571091211172e-11,1.2383481399025982e-16,9.369558601202144e-11,-2.1292929919258801e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2511731684207916,-0.0,-5.857207655376973e-22,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,2.558418971468357e-12,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.6941433025479133e-12,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.989886770983884e-12,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139616260527e-12,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779788512162768e-11,284.9962158203125,294.1499938964844,289.1634826660156,288.4534606933594,291.4665832519531,288.8136291503906,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3954842409977815e-11,4.781912592323332e-17,3.395479383772049e-11,-7.282329600455384e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2345188409090042,-0.0,-5.066788592095969e-23,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,2.558418971468357e-12,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.6941433025479133e-12,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.989886770983884e-12,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139616260527e-12,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779788512162768e-11,284.9962158203125,294.1499938964844,289.1634826660156,288.4534606933594,291.4665832519531,288.8136291503906,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3954842409977815e-11,4.781912592323332e-17,3.395479383772049e-11,-7.282329600455384e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2345188409090042,-0.0,-5.066788592095969e-23,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,1.7908931716076326e-12,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,1.885900290099496e-12,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.3929207180046754e-12,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,1.885897688014282e-12,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,8.945851871777766e-12,284.9962158203125,294.1499938964844,289.1539001464844,288.4440612792969,291.4665832519531,288.8136291503906,285.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8188778608263512e-11,3.00054704858262e-17,1.818874911796442e-11,-4.175698328778843e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2268766611814499,-0.0,-2.482726391194364e-23,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,1.0233675885873428e-12,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,1.0776572776510784e-12,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,7.95954719235576e-13,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,1.0776558681882542e-12,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,5.11191566507363e-12,284.9961853027344,294.1499938964844,289.1439514160156,288.434326171875,291.4665832519531,288.8136291503906,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.570024145414184e-11,-6.674835932094069e-18,1.5700248393035743e-11,-3.237560219915281e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2195079177618026,-0.0,-8.106861621135805e-24,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,5.116837942936714e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,5.388286388255392e-13,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,3.9797735961778774e-13,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,5.388279340941271e-13,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,2.555957832536815e-12,284.9961853027344,294.1499938964844,289.1231994628906,288.4139709472656,291.46661376953125,288.8136291503906,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.534027458353516e-12,1.0955000534459376e-17,2.5340166163317912e-12,-7.327717425897884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2053274512290954,-0.0,-2.0267154052839512e-24,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,5.116837942936714e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,5.388286388255392e-13,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,3.9797735961778774e-13,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,5.388279340941271e-13,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,2.555957832536815e-12,284.9961853027344,294.1499938964844,289.1231994628906,288.4139709472656,291.46661376953125,288.8136291503906,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.534027458353516e-12,1.0955000534459376e-17,2.5340166163317912e-12,-7.327717425897884e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2053274512290954,-0.0,-2.0267154052839512e-24,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,2.558418971468357e-13,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,289.1014099121094,288.39263916015625,291.46661376953125,288.8136291503906,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.589684760037625e-12,1.0336585419263705e-17,2.589674351696769e-12,-5.646240853335316e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1923397779464721,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,2.558418971468357e-13,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,289.1014099121094,288.39263916015625,291.46661376953125,288.8136291503906,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.589684760037625e-12,1.0336585419263705e-17,2.589674351696769e-12,-5.646240853335316e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1923397779464721,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.0788269042969,288.3705139160156,291.46661376953125,288.8136291503906,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.645342061721734e-12,9.71817195842926e-18,2.6453323039021814e-12,-3.964764280772748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1803602129220962,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.0788269042969,288.3705139160156,291.46661376953125,288.8136291503906,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.645342061721734e-12,9.71817195842926e-18,2.6453323039021814e-12,-3.964764280772748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1803602129220962,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,2.558418971468357e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,289.0555725097656,288.3477478027344,291.46661376953125,288.8136291503906,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676852334048449e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.1693064123392105,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,2.558418971468357e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,289.0555725097656,288.3477478027344,291.46661376953125,288.8136291503906,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676852334048449e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.1693064123392105,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,2.558418971468357e-13,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,289.0437927246094,288.336181640625,291.46661376953125,288.8136291503906,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676850679687224e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.1642144471406936,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,2.558418971468357e-13,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,289.0318908691406,288.3245544433594,291.4665832519531,288.8136291503906,285.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.1593118458986282,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,2.558418971468357e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,289.00799560546875,288.3011169433594,291.4665832519531,288.8136291503906,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.1498814821243286,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,2.558418971468357e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,289.00799560546875,288.3011169433594,291.4665832519531,288.8136291503906,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.1498814821243286,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,-2.558418971468357e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,-2.694143194127696e-13,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,-1.9898867980889402e-13,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,-2.694139670470636e-13,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,-1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.9840087890625,288.2776184082031,291.4665832519531,288.8136291503906,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.700999146565408e-12,9.099757670414204e-18,2.70099003926716e-12,-2.2832874913697454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1412921547889709,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,-2.558418971468357e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,-2.694143194127696e-13,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,-1.9898867980889402e-13,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,-2.694139670470636e-13,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,-1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.9840087890625,288.2776184082031,291.4665832519531,288.8136291503906,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.700999146565408e-12,9.099757670414204e-18,2.70099003926716e-12,-2.2832874913697454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1412921547889709,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.9601745605469,288.2542724609375,291.46661376953125,288.8136291503906,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.645342061721734e-12,9.718169476887425e-18,2.6453323039021814e-12,-3.964764280772748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1331964284181594,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.9601745605469,288.2542724609375,291.46661376953125,288.8136291503906,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.645342061721734e-12,9.718169476887425e-18,2.6453323039021814e-12,-3.964764280772748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1331964284181594,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.9366760253906,288.23126220703125,291.46661376953125,288.8136291503906,285.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.645342061721734e-12,9.71817195842926e-18,2.6453323039021814e-12,-3.964764280772748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1266223490238189,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.9366760253906,288.23126220703125,291.46661376953125,288.8136291503906,285.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.645342061721734e-12,9.71817195842926e-18,2.6453323039021814e-12,-3.964764280772748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1266223490238189,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.9251403808594,288.2199401855469,291.46661376953125,288.8136291503906,285.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438873214004e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.1228318288922309,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.9137268066406,288.208740234375,291.46661376953125,288.8136291503906,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438873214004e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.119156964123249,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.8914794921875,288.1869506835937,291.46661376953125,288.8136291503906,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438873214004e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.1120222359895706,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.8914794921875,288.1869506835937,291.46661376953125,288.8136291503906,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438873214004e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.1120222359895706,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.8701477050781,288.16607666015625,291.46661376953125,288.8136291503906,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438873214004e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.1053297966718673,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.8701477050781,288.16607666015625,291.46661376953125,288.8136291503906,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438873214004e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.1053297966718673,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.8499450683594,288.1462707519531,291.46661376953125,288.8136291503906,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.645342061721734e-12,9.718171131248648e-18,2.6453323039021814e-12,-3.964764280772748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0990219712257385,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.8499450683594,288.1462707519531,291.46661376953125,288.8136291503906,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.645342061721734e-12,9.718171131248648e-18,2.6453323039021814e-12,-3.964764280772748e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0990219712257385,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.8310241699219,288.12774658203125,291.46661376953125,288.8136291503906,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676852334048449e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0930757597088813,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.8310241699219,288.12774658203125,291.46661376953125,288.8136291503906,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676852334048449e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0930757597088813,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
