time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161100,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.8221435546875,288.1190185546875,291.46661376953125,288.8136291503906,285.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676852334048449e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0902829766273498,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,5.116837942936714e-13,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,5.388286388255392e-13,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,3.9797735961778774e-13,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,5.388279340941271e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,2.555957832536815e-12,284.9961853027344,294.1499938964844,288.8136291503906,288.1106872558594,291.46661376953125,288.8136291503906,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.214785515018732e-13,8.295264967702279e-18,-1.2148684564849274e-13,-2.99073678149131e-12,0.0,0.0,0.0,0.0,60.0,0.0875603631138801,-0.0,-2.0267154052839512e-24,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.79791259765625,288.0953063964844,291.46661376953125,288.8136291503906,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0822611823678016,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.79791259765625,288.0953063964844,291.46661376953125,288.8136291503906,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0822611823678016,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.7840881347656,288.0817565917969,291.46661376953125,288.8136291503906,285.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438046033392e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0772929266095161,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.7840881347656,288.0817565917969,291.46661376953125,288.8136291503906,285.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438046033392e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0772929266095161,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.7723388671875,288.0702209472656,291.46661376953125,288.8136291503906,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0726217702031135,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.7723388671875,288.0702209472656,291.46661376953125,288.8136291503906,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0726217702031135,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.7628479003906,288.0609436035156,291.4665832519531,288.8136291503906,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438046033392e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0682353675365448,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.7628479003906,288.0609436035156,291.4665832519531,288.8136291503906,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438046033392e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0682353675365448,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.759033203125,288.05718994140625,291.4665832519531,288.8136291503906,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438046033392e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0661720931529998,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.7558288574219,288.0540771484375,291.4665832519531,288.8136291503906,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,2.7213275036186424e-12,5.01711842165258e-18,-2.721332490948636e-12,3.0277206523182665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0641621947288513,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.7514953613281,288.0498352050781,291.4665832519531,288.8136291503906,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.060264702886343,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.7514953613281,288.0498352050781,291.4665832519531,288.8136291503906,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.060264702886343,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,-2.558418971468357e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,-2.694143194127696e-13,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,-1.9898867980889402e-13,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,-2.694139670470636e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,-1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.75,288.0483703613281,291.4665832519531,288.8136291503906,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.700999146565408e-12,9.099757670414204e-18,2.70099003926716e-12,-2.2832874913697454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0566156804561615,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,-2.558418971468357e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,-2.694143194127696e-13,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,-1.9898867980889402e-13,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,-2.694139670470636e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,-1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.75,288.0483703613281,291.4665832519531,288.8136291503906,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.700999146565408e-12,9.099757670414204e-18,2.70099003926716e-12,-2.2832874913697454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0566156804561615,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.7506103515625,288.0489501953125,291.4665832519531,288.8136291503906,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438046033392e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0531958490610122,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.7506103515625,288.0489501953125,291.4665832519531,288.8136291503906,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438046033392e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0531958490610122,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,-2.558418971468357e-13,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,-2.694143194127696e-13,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,-1.9898867980889402e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,-2.694139670470636e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,-1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.75250244140625,288.0508117675781,291.4665832519531,288.8136291503906,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.700999146565408e-12,9.099757670414204e-18,2.70099003926716e-12,-2.2832874913697454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0500367656350135,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,-2.558418971468357e-13,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,-2.694143194127696e-13,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,-1.9898867980889402e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,-2.694139670470636e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,-1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.75250244140625,288.0508117675781,291.4665832519531,288.8136291503906,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.700999146565408e-12,9.099757670414204e-18,2.70099003926716e-12,-2.2832874913697454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0500367656350135,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.75396728515625,288.05224609375,291.4665832519531,288.8136291503906,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438046033392e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0485544614493846,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.7558288574219,288.0540466308594,291.4665832519531,288.8136291503906,285.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.047110941261053,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.7606811523437,288.0588073730469,291.4665832519531,288.8136291503906,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438046033392e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.044304970651865,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.7606811523437,288.0588073730469,291.4665832519531,288.8136291503906,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058438046033392e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.044304970651865,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.7672119140625,288.0652160644531,291.4665832519531,288.8136291503906,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0416727401316165,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.7672119140625,288.0652160644531,291.4665832519531,288.8136291503906,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0416727401316165,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.7713317871094,288.0692443847656,291.4665832519531,288.8136291503906,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676850679687224e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0403853058815002,-0.0,-5.0666568720463175e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,5.116837942936714e-13,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,5.388286388255392e-13,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,3.9797735961778774e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,5.388279340941271e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,2.555957832536815e-12,284.9961853027344,294.1499938964844,288.77557373046875,288.0733947753906,291.4665832519531,288.8136291503906,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.7769845884623168e-12,5.635531468896718e-18,-2.7769902263136137e-12,1.3462439713354812e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0391970127820968,-0.0,-2.0267154052839512e-24,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.78582763671875,288.0834655761719,291.4665832519531,288.8136291503906,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0368859842419624,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.78582763671875,288.0834655761719,291.4665832519531,288.8136291503906,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0368859842419624,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.791748046875,288.0892639160156,291.4665832519531,288.8136291503906,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676851506867836e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0357898026704788,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,5.116837942936714e-13,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,5.388286388255392e-13,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,3.9797735961778774e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,5.388279340941271e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,2.555957832536815e-12,284.9961853027344,294.1499938964844,288.7981872558594,288.0955505371094,291.4665832519531,288.8136291503906,285.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,2.7769845884623168e-12,5.635531468896718e-18,-2.7769902263136137e-12,1.3462439713354812e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0347208194434642,-0.0,-2.0267154052839512e-24,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.8127136230469,288.1097717285156,291.4665832519531,288.8136291503906,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.05843721885278e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0326493680477142,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.8127136230469,288.1097717285156,291.4665832519531,288.8136291503906,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.05843721885278e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0326493680477142,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,-2.558418971468357e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,-2.694143194127696e-13,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,-1.9898867980889402e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,-2.694139670470636e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,-1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.8295288085937,288.12628173828125,291.4665832519531,288.8136291503906,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.700999146565408e-12,9.099756843233593e-18,2.70099003926716e-12,-2.2832874913697454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.030684994533658,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,-2.558418971468357e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,-2.694143194127696e-13,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,-1.9898867980889402e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,-2.694139670470636e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,-1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.8295288085937,288.12628173828125,291.4665832519531,288.8136291503906,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.700999146565408e-12,9.099756843233593e-18,2.70099003926716e-12,-2.2832874913697454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.030684994533658,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.84881591796875,288.1451721191406,291.4665832519531,288.8136291503906,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.05843721885278e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0288413427770137,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.84881591796875,288.1451721191406,291.4665832519531,288.8136291503906,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.05843721885278e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0288413427770137,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.8706970214844,288.1665954589844,291.4665832519531,288.8136291503906,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676849852506611e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0271108131855726,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.8706970214844,288.1665954589844,291.4665832519531,288.8136291503906,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,6.58213582379816e-14,7.676849852506611e-18,-6.58290357446155e-14,-1.309260100508525e-12,0.0,0.0,0.0,0.0,60.0,0.0271108131855726,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
