time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163500,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.88262939453125,288.17828369140625,291.4665832519531,288.8136291503906,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0263043362647295,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.8952331542969,288.1906433105469,291.4665832519531,288.8136291503906,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0255101229995489,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.9226379394531,288.2174987792969,291.4665832519531,288.8136291503906,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0239668916910886,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.9226379394531,288.2174987792969,291.4665832519531,288.8136291503906,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0239668916910886,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.9529724121094,288.2472229003906,291.4665832519531,288.8136291503906,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,2.7213275036186424e-12,5.017117180881661e-18,-2.721332490948636e-12,3.0277206523182665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0225255992263555,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,2.558418971468357e-13,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,2.694143194127696e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,1.9898867980889402e-13,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,2.694139670470636e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,1.2779789162684074e-12,284.9961853027344,294.1499938964844,288.9529724121094,288.2472229003906,291.4665832519531,288.8136291503906,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,2.7213275036186424e-12,5.017117180881661e-18,-2.721332490948636e-12,3.0277206523182665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0225255992263555,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.97265625,288.2664794921875,291.4665832519531,288.8136291503906,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0217223390936851,-0.0,-3.665971528403754e-34,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,288.9864196777344,288.27996826171875,291.4665832519531,288.8136291503906,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0211868826299905,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.0230407714844,288.3158569335937,291.4665832519531,288.8136291503906,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0199061352759599,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.0230407714844,288.3158569335937,291.4665832519531,288.8136291503906,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0199061352759599,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.0426025390625,288.33502197265625,291.4665832519531,288.8136291503906,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0193049423396587,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.0630187988281,288.35504150390625,291.4665832519531,288.8136291503906,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0187194515019655,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.1064758300781,288.3976135253906,291.4665832519531,288.8136291503906,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0175820533186197,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.1064758300781,288.3976135253906,291.4665832519531,288.8136291503906,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0175820533186197,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.1535339355469,288.4436950683594,291.4665832519531,288.8136291503906,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0165206622332334,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.1535339355469,288.4436950683594,291.4665832519531,288.8136291503906,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0165206622332334,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.2043151855469,288.4934387207031,291.4665832519531,288.8136291503906,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0155234122648835,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.2043151855469,288.4934387207031,291.4665832519531,288.8136291503906,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0155234122648835,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,-2.558418971468357e-13,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,-2.694143194127696e-13,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,-1.9898867980889402e-13,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,-2.694139670470636e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,-1.2779789162684074e-12,284.9961853027344,294.1499938964844,289.2589111328125,288.5469665527344,291.4665832519531,288.8136291503906,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.700999146565408e-12,9.09975601605298e-18,2.70099003926716e-12,-2.2832874913697454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0145859532058238,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,-2.558418971468357e-13,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,-2.694143194127696e-13,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,-1.9898867980889402e-13,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,-2.694139670470636e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,-1.2779789162684074e-12,284.9961853027344,294.1499938964844,289.2589111328125,288.5469665527344,291.4665832519531,288.8136291503906,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.700999146565408e-12,9.09975601605298e-18,2.70099003926716e-12,-2.2832874913697454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0145859532058238,-0.0,-5.066788513209878e-25,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.2877197265625,288.5751647949219,291.4665832519531,288.8136291503906,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0141446124762296,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.3175354003906,288.6043701171875,291.4665832519531,288.8136291503906,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0137152997776865,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.3802490234375,288.6658020019531,291.4665832519531,288.8136291503906,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0128808747977018,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.3802490234375,288.6658020019531,291.4665832519531,288.8136291503906,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0128808747977018,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.4472045898437,288.7314147949219,291.4665832519531,288.8136291503906,285.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058435564491554e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.012102086097002,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.4472045898437,288.7314147949219,291.4665832519531,288.8136291503906,285.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058435564491554e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.012102086097002,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.4952087402344,288.7784423828125,291.4665832519531,288.8136291503906,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0116042541339993,-0.0,-5.775692195635089e-36,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.5185241699219,288.80126953125,291.4665832519531,288.8136291503906,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058436391672167e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0113699976354837,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.5943298339844,288.87554931640625,291.4665832519531,288.8136291503906,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058435564491554e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0106819067150354,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.5943298339844,288.87554931640625,291.4665832519531,288.8136291503906,285.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058435564491554e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0106819067150354,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.63397216796875,288.9143981933594,291.4665832519531,288.8136291503906,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058435564491554e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0103584388270974,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.6747741699219,288.954345703125,291.4665832519531,288.8136291503906,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058435564491554e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0100431162863969,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.75994873046875,289.0378112792969,291.4665832519531,288.8136291503906,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058435564491554e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0094300881028175,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0,284.9961853027344,294.1499938964844,289.75994873046875,289.0378112792969,291.4665832519531,288.8136291503906,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058435564491554e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.0094300881028175,-0.0,-0.0,0.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.050000000745058,0.0,298.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.050000000745058,0.0,298.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.050000000745058,0.0,298.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.050000000745058,0.0,298.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.050000000745058,0.0,284.9961853027344,290.2820129394531,289.8500061035156,289.12603759765625,291.4665832519531,288.8136291503906,285.1547241210937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058435564491554e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.00885796174407,-0.0,-0.0,1.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.050000000745058,0.0,298.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.050000000745058,0.0,298.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.050000000745058,0.0,298.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.050000000745058,0.0,298.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.050000000745058,0.0,284.9961853027344,290.2820129394531,289.8500061035156,289.12603759765625,291.4665832519531,288.8136291503906,285.1547241210937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0164160738925216e-14,7.058435564491554e-18,-1.0171219064474683e-14,3.722164991590976e-13,0.0,0.0,0.0,0.0,60.0,0.00885796174407,-0.0,-0.0,1.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.6326325535774231,0.050000000745058,0.0407018400728702,298.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.6326325535774231,0.050000000745058,0.0428610146045684,298.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.6326325535774231,0.050000000745058,0.0316570065915584,298.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.6326325535774231,0.050000000745058,0.0428610034286975,298.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.6326325535774231,0.050000000745058,0.2033139765262603,285.0751342773437,290.22418212890625,289.8966369628906,289.1712646484375,295.47235107421875,296.5519104003906,285.3326110839844,1.0,0.1097000315785408,0.0816220417618751,0.0816220417618751,1.0,1.0,-0.4336366653442383,0.0004432000860106,0.4331934750080108,-0.1316889226436615,0.0,0.0,0.0,10.229331970214844,60.0,1333.7081298828125,0.0,12.237375259399414,1.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.6316692233085632,0.050000000745058,0.0452773943543434,298.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.6316692233085632,0.050000000745058,0.0476792752742767,298.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.6316692233085632,0.050000000745058,0.035215750336647,298.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.6316692233085632,0.050000000745058,0.0476792752742767,298.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.6316692233085632,0.050000000745058,0.2261699438095092,285.9573974609375,290.1654663085937,289.9440002441406,289.2161865234375,295.9838562011719,298.4907531738281,286.6790466308594,1.0,0.1210860386490821,0.1632440835237503,0.1632440835237503,1.0,1.0,-0.4823639988899231,0.016585661098361,0.4657783508300781,-0.1274416893720626,0.0,0.0,0.0,12.491243362426758,60.0,2703.279296875,0.0,16.69331932067871,1.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2472839355469,0.5709197521209717,0.050000000745058,0.0456798672676086,298.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2472839355469,0.5709197521209717,0.050000000745058,0.0481031015515327,298.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2472839355469,0.5709197521209717,0.050000000745058,0.0355287864804267,298.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2472839355469,0.5709197521209717,0.050000000745058,0.0481031015515327,298.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2472839355469,0.5709197521209717,0.050000000745058,0.2281804084777832,288.341796875,290.04547119140625,290.0407409667969,289.30523681640625,296.0184631347656,298.565673828125,288.771728515625,1.0,0.1405868232250213,0.3264881670475006,0.3264881670475006,1.0,1.0,-0.4867286384105682,0.0616350024938583,0.4250936210155487,-0.0836769342422485,0.0,0.0,0.0,20.02989387512207,60.0,2632.421875,0.0,23.18520164489746,1.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2472839355469,0.5709197521209717,0.050000000745058,0.0456798672676086,298.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2472839355469,0.5709197521209717,0.050000000745058,0.0481031015515327,298.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2472839355469,0.5709197521209717,0.050000000745058,0.0355287864804267,298.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2472839355469,0.5709197521209717,0.050000000745058,0.0481031015515327,298.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2472839355469,0.5709197521209717,0.050000000745058,0.2281804084777832,288.341796875,290.04547119140625,290.0407409667969,289.30523681640625,296.0184631347656,298.565673828125,288.771728515625,1.0,0.1405868232250213,0.3264881670475006,0.3264881670475006,1.0,1.0,-0.4867286384105682,0.0616350024938583,0.4250936210155487,-0.0836769342422485,0.0,0.0,0.0,20.02989387512207,60.0,2632.421875,0.0,23.18520164489746,1.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.07232666015625,0.5491908192634583,0.050000000745058,0.0458183251321315,298.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.07232666015625,0.5491908192634583,0.050000000745058,0.0482489019632339,298.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.07232666015625,0.5491908192634583,0.050000000745058,0.0356364734470844,298.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07232666015625,0.5491908192634583,0.050000000745058,0.0482489019632339,298.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07232666015625,0.5491908192634583,0.050000000745058,0.2288720160722732,289.1501770019531,289.9842529296875,290.0901184082031,289.3493347167969,296.0584716796875,298.60546875,289.5282287597656,1.0,0.148975983262062,0.4081102311611175,0.4081102311611175,1.0,1.0,-0.4882043004035949,0.0998259559273719,0.3883783519268036,-0.0460186339914798,0.0,0.0,0.0,23.702468872070312,60.0,2403.862060546875,0.0,26.332807540893555,1.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
