time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165960,298.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056640625,0.5324246287345886,0.050000000745058,0.0459495112299919,298.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056640625,0.5324246287345886,0.050000000745058,0.0483870469033718,298.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056640625,0.5324246287345886,0.050000000745058,0.0357385091483593,298.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056640625,0.5324246287345886,0.050000000745058,0.0483870469033718,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056640625,0.5324246287345886,0.050000000745058,0.2295273244380951,289.8759765625,289.9222717285156,290.1401062011719,289.3931884765625,296.0115051269531,298.6062316894531,290.2224426269531,1.0,0.1565224528312683,0.526488184928894,0.526488184928894,0.9985229969024658,1.0,-0.4896014928817749,0.1552007645368576,0.3344007432460785,0.0087740877643227,0.0,0.0,0.0,27.218658447265625,60.0,2169.417236328125,0.0,29.35701370239257,1.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.47479248046875,0.5194422602653503,0.050000000745058,0.046074453741312,298.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.47479248046875,0.5194422602653503,0.050000000745058,0.0485186204314231,298.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.47479248046875,0.5194422602653503,0.050000000745058,0.0358356870710849,298.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.47479248046875,0.5194422602653503,0.050000000745058,0.0485186204314231,298.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.47479248046875,0.5194422602653503,0.050000000745058,0.2301514446735382,290.5370788574219,289.8587951660156,290.1912841796875,289.4372253417969,295.4000244140625,298.5725402832031,290.83038330078125,1.0,0.1633580774068832,0.6462286710739136,0.6462286710739136,0.997028946876526,1.0,-0.4909327924251556,0.1919150501489639,0.2990177571773529,0.0450070723891258,0.0,0.0,0.0,30.56449508666992,60.0,1827.1187744140625,-0.0,32.25581359863281,1.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.5096266865730286,0.050000000745058,0.0461883768439292,298.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.5096266865730286,0.050000000745058,0.0486385822296142,298.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.5096266865730286,0.050000000745058,0.0359242931008338,298.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.5096266865730286,0.050000000745058,0.0486385822296142,298.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.5096266865730286,0.050000000745058,0.23072050511837,291.06787109375,289.7960510253906,290.24188232421875,289.47998046875,295.0716857910156,298.5321044921875,291.3007202148437,1.0,0.1693346053361892,0.763244092464447,0.763244092464447,0.9955689311027528,1.0,-0.49214568734169,0.2072392255067825,0.2849064469337463,0.0599737651646137,0.0,0.0,0.0,33.6128044128418,60.0,1506.7379150390625,-0.0,34.91594314575195,1.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325012207031,0.5007075071334839,0.050000000745058,0.0463110841810703,298.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325012207031,0.5007075071334839,0.050000000745058,0.048767801374197,298.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325012207031,0.5007075071334839,0.050000000745058,0.0360197313129901,298.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325012207031,0.5007075071334839,0.050000000745058,0.048767801374197,298.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325012207031,0.5007075071334839,0.050000000745058,0.2313334494829177,291.5735168457031,289.7214660644531,290.3020324707031,289.5298767089844,294.94989013671875,298.4979858398437,291.7733154296875,1.0,0.1755282282829284,0.9007686376571656,0.9007686376571656,0.993852972984314,1.0,-0.4934541583061218,0.2138696461915969,0.2795844972133636,0.0662579461932182,0.0,0.0,0.0,36.8948860168457,60.0,1240.2347412109375,-0.0,37.79754638671875,1.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8630676269531,0.4955193996429443,0.050000000745058,0.0463921166956424,298.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8630676269531,0.4955193996429443,0.050000000745058,0.0488531328737735,298.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8630676269531,0.4955193996429443,0.050000000745058,0.0360827557742595,298.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8630676269531,0.4955193996429443,0.050000000745058,0.0488531328737735,298.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8630676269531,0.4955193996429443,0.050000000745058,0.2317382246255874,291.9007568359375,289.6670837402344,290.3459167480469,289.5656433105469,294.925048828125,298.4812316894531,292.08648681640625,1.0,0.1794917732477188,1.0,1.0,0.9926148653030396,1.0,-0.4943176209926605,0.215876892209053,0.2784407138824463,0.0680483356118202,0.0,0.0,0.0,39.061988830566406,60.0,1098.5997314453125,-0.0,39.70909881591797,1.0,281.9239501953125,283.8583374023437,293.6539001464844,295.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-2.1520606131601528e-21,-1.076030306580077e-21,-1.076030306580077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758544921875,0.4880907833576202,0.050000000745058,0.0465199314057827,298.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758544921875,0.4880907833576202,0.050000000745058,0.048987727612257,298.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758544921875,0.4880907833576202,0.050000000745058,0.0361821688711643,298.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758544921875,0.4880907833576202,0.050000000745058,0.048987727612257,298.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3758544921875,0.4880907833576202,0.050000000745058,0.2323766946792602,288.9678955078125,289.5702209472656,290.42401123046875,289.6281433105469,294.7658996582031,298.4588317871094,286.4644470214844,1.0,0.1855667531490326,1.0,1.0,0.699487030506134,1.0,-0.4956795871257782,0.2318054139614105,0.2638741731643677,0.0835775807499885,0.0999999865889549,0.0999999865889549,0.0,42.4819221496582,60.0,12911.0859375,-0.0,42.74199676513672,1.0,282.58843994140625,284.704833984375,295.1116943359375,296.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,14774.3251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728609383106231,1.0,0.0,0.0,1.8224552869796755,1.8224668502807613,2.3881702304606733e-07,4.259281635284424,4.259271621704102,9.842491635936312e-06,0.0,0.0,-0.0,4617.4404296875,0.0,213.59597778320312,1894.5208740234373,0.0,230.2689971923828,0.3674697577953338,1.0,0.0,3.0,1.0,0.0
18166320,298.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1251525878906,0.4858492016792297,0.050000000745058,0.0465606302022933,298.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1251525878906,0.4858492016792297,0.050000000745058,0.0490305870771408,298.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1251525878906,0.4858492016792297,0.050000000745058,0.0362138226628303,298.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1251525878906,0.4858492016792297,0.050000000745058,0.0490305870771408,298.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1251525878906,0.4858492016792297,0.050000000745058,0.2325799912214279,286.7392578125,289.1657409667969,290.45196533203125,289.650146484375,294.4978942871094,298.4457397460937,285.7142028808594,1.0,0.1874666512012481,1.0,1.0,0.5955688953399658,1.0,-0.4961132407188415,0.2552187740802765,0.2408944815397262,0.1067818999290466,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57329177856445,48.0,4033.78076171875,-0.0,43.71607208251953,1.0,282.67138671875,284.6795654296875,294.7548522949219,295.63067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18866.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574019014835357,1.0,0.0,0.0,0.1701985299587249,0.1902543604373932,3.400266290753961e-09,4.264820575714111,4.264811038970947,9.795343430596404e-06,0.0,0.0,-0.0,448.5696105957031,0.0,7.693602085113525,1895.2867431640625,0.0,392.0231628417969,0.2273422926664352,1.0,0.0,3.0,1.0,0.0
18166380,298.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.4836733937263489,0.050000000745058,0.0466006994247436,298.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.4836733937263489,0.050000000745058,0.0490727797150611,298.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.4836733937263489,0.050000000745058,0.0362449884414672,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.4836733937263489,0.050000000745058,0.0490727797150611,298.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.4836733937263489,0.050000000745058,0.2327801436185836,286.8341979980469,288.68365478515625,290.5599365234375,289.7334289550781,291.3854675292969,298.3900756835937,287.1954040527344,1.0,0.188939169049263,1.0,1.0,0.1985229700803756,1.0,-0.4965410232543945,0.4606699645519256,0.0358710661530494,0.3111989200115204,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67375564575195,36.0,2566.05908203125,-0.0,44.73064804077149,1.0,282.68524169921875,284.9683837890625,292.7966613769531,293.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,17991.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533962309360504,1.0,0.0,0.0,1.758283360686619e-05,0.3788021206855774,3.3342772987055014e-13,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.594221925595775e-05,0.0,14.366806030273438,1895.4368896484373,0.0,382.6679382324219,0.2281870990991592,1.0,0.0,3.0,1.0,0.0
18166440,298.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.4836733937263489,0.050000000745058,0.0466006994247436,298.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.4836733937263489,0.050000000745058,0.0490727797150611,298.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.4836733937263489,0.050000000745058,0.0362449884414672,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.4836733937263489,0.050000000745058,0.0490727797150611,298.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.4836733937263489,0.050000000745058,0.2327801436185836,286.8341979980469,288.68365478515625,290.5599365234375,289.7334289550781,291.3854675292969,298.3900756835937,287.1954040527344,1.0,0.188939169049263,1.0,1.0,0.1985229700803756,1.0,-0.4965410232543945,0.4606699645519256,0.0358710661530494,0.3111989200115204,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67375564575195,36.0,2566.05908203125,-0.0,44.73064804077149,1.0,282.68524169921875,284.9683837890625,292.7966613769531,293.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,17991.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533962309360504,1.0,0.0,0.0,1.758283360686619e-05,0.3788021206855774,3.3342772987055014e-13,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3.594221925595775e-05,0.0,14.366806030273438,1895.4368896484373,0.0,382.6679382324219,0.2281870990991592,1.0,0.0,3.0,1.0,0.0
18166500,298.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208984375,0.4849078059196472,0.050000000745058,0.046577900648117,298.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208984375,0.4849078059196472,0.050000000745058,0.0490487702190876,298.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208984375,0.4849078059196472,0.050000000745058,0.0362272560596466,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208984375,0.4849078059196472,0.050000000745058,0.0490487702190876,298.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208984375,0.4849078059196472,0.050000000745058,0.2326662540435791,287.4798889160156,288.6268615722656,290.61456298828125,289.7746276855469,290.6494140625,298.37030029296875,287.7445678710937,1.0,0.1877525597810745,1.0,1.0,0.0,1.0,-0.496297150850296,0.4962952435016632,1.907400928757852e-06,0.346713125705719,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06962585449219,36.0,2028.6448974609373,-0.0,44.19890975952149,1.0,282.6851806640625,284.9683837890625,292.2513122558594,292.5435485839844,293.1499938964844,293.1499938964844,283.1499938964844,17955.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693574368953705,1.0,0.0,0.0,1.5906545741017908e-05,0.4243316054344177,3.016352358858887e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.533170820446685e-05,0.0,16.1751766204834,1895.4371337890625,0.0,224.66867065429688,0.230527639389038,1.0,0.0,3.0,1.0,0.0
18166560,298.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298400878906,0.4873747825622558,0.050000000745058,0.0465328320860862,298.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298400878906,0.4873747825622558,0.050000000745058,0.0490013137459754,298.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298400878906,0.4873747825622558,0.050000000745058,0.0361922048032283,298.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298400878906,0.4873747825622558,0.050000000745058,0.0490013137459754,298.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298400878906,0.4873747825622558,0.050000000745058,0.2324411422014236,287.9765014648437,288.2215881347656,290.6695861816406,289.81549072265625,290.91021728515625,298.3556213378906,288.1996459960937,1.0,0.1854839473962783,1.0,1.0,0.1996431946754455,1.0,-0.4957979023456573,0.4665659070014953,0.0292320009320974,0.3172305226325989,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85966873168945,25.0,1614.0145263671875,-0.0,43.11611175537109,1.0,282.68511962890625,284.9684143066406,291.95928955078125,292.1075134277344,293.1499938964844,293.1499938964844,283.1499938964844,17960.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2643626630306244,1.0,0.0,0.0,1.595085814187769e-05,0.4528785645961761,3.0247551967461933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5005403333343565e-05,0.0,17.35040283203125,1895.4371337890625,0.0,0.0,0.2322026044130325,1.0,0.0,3.0,1.0,0.0
18166620,298.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7774353027344,0.5052016973495483,0.050000000745058,0.046246450394392,298.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7774353027344,0.5052016973495483,0.050000000745058,0.0486997365951538,298.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9006042480469,0.7700019478797913,0.1787806004285812,0.1170016825199127,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7774353027344,0.5052016973495483,0.050000000745058,0.0486997365951538,298.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7774353027344,0.5052016973495483,0.050000000745058,0.2310105860233307,288.84765625,288.1270751953125,290.7701416015625,289.8887023925781,293.7723388671875,298.3268737792969,289.1070251464844,1.0,0.1807186007499694,1.0,1.0,0.5609369874000549,1.0,-0.5900591611862183,0.329978197813034,0.2600809633731842,0.1601651459932327,5.551115123125783e-17,5.551115123125783e-17,0.0,35.93784713745117,25.0,1719.0966796875,-0.0,47.7513542175293,1.0,282.6849975585937,284.96844482421875,291.7764587402344,291.8382568359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0624665357172489,1.0,0.0,0.0,1.596736183273606e-05,0.4800726175308227,3.027884746317072e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4802771551767364e-05,0.0,18.49968719482422,1895.4371337890625,0.0,0.0,0.2339308559894561,1.0,0.0,3.0,1.0,0.0
18166680,298.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8902282714844,0.5067225694656372,0.050000000745058,0.0462258160114288,298.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8902282714844,0.5067225694656372,0.050000000745058,0.0486780107021331,298.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.02313232421875,0.7805958986282349,0.1786072105169296,0.1207730546593666,298.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8902282714844,0.5067225694656372,0.050000000745058,0.0486780107021331,298.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8902282714844,0.5067225694656372,0.050000000745058,0.230907529592514,288.9667053222656,287.7801513671875,290.78076171875,289.8963317871094,294.06304931640625,298.31695556640625,289.23443603515625,1.0,0.1801143139600753,1.0,1.0,0.5989295840263367,1.0,-0.5943306684494019,0.3132742345333099,0.2810564339160919,0.1427568048238754,5.551115123125783e-17,5.551115123125783e-17,0.0,35.42252731323242,25.0,1788.720947265625,-0.0,47.74741744995117,1.0,282.6849670410156,284.96844482421875,291.7552490234375,291.8160705566406,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0380634889006614,1.0,0.0,0.0,1.596877336851321e-05,0.4817796349525451,3.028152273203133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.477923746686429e-05,0.0,18.572803497314453,1895.4371337890625,0.0,0.0,0.234043464064598,1.0,0.0,3.0,1.0,0.0
18166740,298.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8560485839844,0.5330034494400024,0.1563953459262848,0.0459438152611255,298.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525756835937,0.765351414680481,0.1599210649728775,0.1346739083528518,298.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.8290868997573853,0.180814504623413,0.1265090107917785,298.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8560485839844,0.5330034494400024,0.050000000745058,0.0483810491859912,298.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8560485839844,0.5330034494400024,0.050000000745058,0.2294988632202148,288.55633544921875,287.7000732421875,290.8761291503906,289.9638977050781,295.0102233886719,298.2402038574219,287.37890625,1.0,0.1783955693244934,1.0,1.0,0.9375608563423156,1.0,-0.702009379863739,0.3052652180194855,0.3967441320419311,0.1139726489782333,0.2578063905239105,0.2578063905239105,0.0,28.84905242919922,25.0,12254.51171875,-0.0,54.09762573242188,1.0,282.9245910644531,286.93701171875,292.30780029296875,293.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,19245.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1250108480453491,1.2106006145477295,8.445140053936485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.75146484375,0.0,89.34732055664062,1895.4371337890625,0.0,0.0,0.2841263711452484,1.0,0.0,3.0,1.0,0.0
18166800,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8872985839844,0.6623144745826721,0.1575281769037246,0.0775772482156753,298.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4808044433594,0.8034420609474182,0.1590334177017212,0.1451971530914306,298.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4250793457031,0.8473430275917053,0.1808179169893264,0.1267492920160293,298.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0456237792969,0.5474736094474792,0.050000000745058,0.0482608750462532,298.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0456237792969,0.5474736094474792,0.050000000745058,0.228928804397583,287.6039428710937,287.3599548339844,290.8932800292969,289.9759216308594,295.03564453125,298.2230529785156,286.9212951660156,1.0,0.1788254380226135,1.0,1.0,0.9982159733772278,1.0,-0.7520039081573486,0.3249461054801941,0.4270577728748321,0.1235423013567924,5.551115123125783e-17,5.551115123125783e-17,0.0,26.27320671081543,43.0,5870.40380859375,-0.0,57.76012802124024,1.0,282.94732666015625,286.3962707519531,292.61279296875,293.1568298339844,293.1499938964844,293.1499938964844,283.1499938964844,20005.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2987038791179657,0.3303790688514709,6.5502359092306506e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1490.6385498046875,0.0,14.730609893798828,1895.4371337890625,0.0,0.0,0.2354323267936706,1.0,0.0,3.0,1.0,0.0
18166860,298.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75390625,0.8962275981903076,0.1550181210041046,0.1034633740782737,298.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522277832031,0.8962275981903076,0.1607461273670196,0.1089519783854484,298.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75689697265625,0.8962275981903076,0.1909658014774322,0.080471746623516,298.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.50347900390625,0.9253184199333192,0.1474741250276565,0.1188684552907943,298.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73895263671875,0.974970519542694,0.1475671827793121,0.6516242623329163,288.84600830078125,287.29901123046875,290.97564697265625,290.0328674316406,294.9923095703125,297.8665466308594,288.3182373046875,1.0,0.1905221343040466,1.0,1.0,0.8050405979156494,1.0,-0.9757733941078186,0.4358628094196319,0.539910614490509,0.1774234920740127,0.949999988079071,0.949999988079071,0.0,13.45573616027832,43.0,11820.4248046875,-0.0,98.1712646484375,1.0,283.0037841796875,287.9404602050781,292.82373046875,293.1812744140625,293.1499938964844,293.1499938964844,283.1499938964844,14410.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8977174162864685,1.172136902809143,5.377405187800832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.0390625,0.0,64.19627380371094,1895.4371337890625,0.0,0.0,0.3700871467590332,1.0,0.0,3.0,1.0,0.0
18166920,298.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4647521972656,0.8875775933265686,0.1554815471172332,0.097408227622509,298.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.50457763671875,0.8875775933265686,0.1626981496810913,0.1025755554437637,298.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50994873046875,0.8875775933265686,0.1956447660923004,0.075761966407299,297.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4303283691406,0.9799543619155884,0.1463316529989242,0.1352821588516235,297.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4514465332031,0.8875775933265686,0.1475429534912109,0.4865741729736328,287.3289489746094,286.9615478515625,291.0069885253906,290.0542297363281,294.9451904296875,298.1856994628906,286.6890869140625,1.0,0.1951508224010467,1.0,1.0,0.7319082617759705,1.0,-1.067558765411377,0.4882060885429382,0.579352617263794,0.2155712395906448,0.3245644271373749,0.3245644271373749,0.0,14.24097728729248,63.0,13446.1875,-0.0,95.7720718383789,1.0,283.0588073730469,285.9705810546875,293.2978515625,294.0999450683594,293.1499938964844,293.1499938964844,283.1499938964844,21658.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.032459307461977,1.0,0.0,0.0,1.176011323928833,1.2259036302566528,9.228187991539016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.26708984375,0.0,99.56131744384766,1895.4371337890625,0.0,0.0,0.2455656677484512,1.0,0.0,3.0,1.0,0.0
18166980,297.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9359436035156,0.8896363377571106,0.1554358601570129,0.0988169088959693,298.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9360046386719,0.8896363377571106,0.1653465181589126,0.1040589660406112,298.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9360046386719,0.8896363377571106,0.2025056332349777,0.0768575966358184,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9811096191406,0.9779062271118164,0.1411166042089462,0.1353684812784195,297.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9494323730469,0.9169428944587708,0.147060215473175,0.5374690890312195,287.9945983886719,286.9170837402344,291.0764465332031,290.10113525390625,294.5054931640625,298.1446838378906,287.88629150390625,1.0,0.2078931778669357,1.0,1.0,0.5703442096710205,1.0,-1.142426371574402,0.5969023108482361,0.5455240607261658,0.3226139545440674,0.9133679270744324,0.9133679270744324,0.0,15.535743713378906,63.0,15181.5322265625,-0.0,114.92310333251952,1.0,283.0848693847656,287.1821594238281,293.7176513671875,294.16534423828125,293.1499938964844,293.1499938964844,283.1499938964844,12612.7216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1322993338108062,1.0,0.0,0.0,1.158859372138977,1.3633170127868652,8.960967079474359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.61474609375,0.0,87.95709991455078,1895.4371337890625,0.0,0.0,0.4457726180553436,1.0,0.0,3.0,1.0,0.0
18167040,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5241394042969,0.8900219798088074,0.1556287705898285,0.0990822091698646,297.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5241394042969,0.8900219798088074,0.167020246386528,0.1043383404612541,298.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5241394042969,0.8900219798088074,0.2061450481414795,0.0770639404654502,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4589538574219,0.9724160432815552,0.1387030035257339,0.1331305652856826,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9492473602294922,0.1459718942642212,0.5889731049537659,286.4141540527344,286.5852966308594,291.12164306640625,290.1312866210937,293.8824157714844,298.1077575683594,286.30615234375,1.0,0.2178646475076675,1.0,1.0,0.4656005799770355,1.0,-1.2031630277633667,0.7421073317527771,0.4610556662082672,0.4556513726711273,0.1798133105039596,0.1798133105039596,0.0,16.423192977905273,83.0,8822.7890625,-0.0,132.57032775878906,1.0,283.1164245605469,285.6460266113281,294.4263916015625,295.1167297363281,293.1499938964844,293.1499938964844,283.1499938964844,21803.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.273238331079483,1.0,0.0,0.0,0.5500770211219788,0.5550801157951355,2.0190194405245165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.19921875,0.0,29.64583396911621,1895.4371337890625,0.0,0.2688088119029999,0.2519666850566864,1.0,0.0,3.0,1.0,0.0
18167100,297.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32208251953125,0.8961812257766724,0.1563124656677246,0.103423424065113,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32208251953125,0.8961812257766724,0.1692131757736206,0.1089098453521728,298.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32208251953125,0.8961812257766724,0.2102378010749817,0.0804404392838478,297.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240051269531,0.9585817456245422,0.1367543190717697,0.1305123269557953,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218994140625,0.9750272035598756,0.1437760591506958,0.651592493057251,287.3084411621094,286.5541687011719,291.1792907714844,290.1693115234375,292.8397827148437,298.0615234375,286.9571838378906,1.0,0.2323349714279174,1.0,1.0,0.3324466943740845,1.0,-1.2884923219680786,0.99386727809906,0.2946250140666961,0.6901739835739136,0.915505588054657,0.915505588054657,0.0,18.013999938964844,83.0,19015.521484375,-0.0,161.3587188720703,1.0,283.1274719238281,286.4023132324219,294.190673828125,295.19482421875,293.1499938964844,293.1499938964844,283.1499938964844,11804.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626399338245392,1.0,0.0,0.0,1.892917513847351,1.983139991760254,2.390874556112977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.2197265625,0.0,237.72198486328125,1895.4371337890625,0.0,214.0473175048828,0.5394440293312073,1.0,0.0,3.0,1.0,0.0
18167160,297.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824462890625,0.9676082730293274,0.1524900794029235,0.139458879828453,297.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.9349966049194336,0.1691996306180954,0.1336342990398407,298.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608703613281,0.9216430187225342,0.2113324254751205,0.0951182842254638,297.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.9224839210510254,0.1352332681417465,0.1290853470563888,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.9397388696670532,0.1415603160858154,0.642287015914917,286.4208679199219,286.2316589355469,291.23712158203125,290.20703125,292.3202209472656,298.0056457519531,286.8760681152344,1.0,0.2480499893426895,1.0,1.0,0.2659573554992676,1.0,-1.3743948936462402,1.1601802110671997,0.2142146676778793,0.8385789394378662,0.5194131731987,0.5194131731987,0.0,20.62112617492676,103.0,7485.5048828125,-0.0,195.0428771972656,1.0,283.13836669921875,285.8740234375,294.1565246582031,295.0194396972656,293.1499938964844,293.1499938964844,283.1499938964844,20879.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617481529712677,1.0,0.0,0.0,0.3246263265609741,0.3448790907859802,7.385276390436957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1414.31591796875,0.0,16.123302459716797,1895.4371337890625,0.0,402.4281005859375,0.2509739398956299,1.0,0.0,3.0,1.0,0.0
18167220,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81463623046875,0.8039357662200928,0.1479122191667556,0.1349288076162338,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8360944390296936,0.1677796840667724,0.1606938540935516,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743896484375,0.8964188694953918,0.2121079415082931,0.1464893966913223,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80352783203125,0.7769328951835632,0.1345771849155426,0.1285919249057769,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80816650390625,0.787377655506134,0.1397079825401306,0.6343169212341309,286.8463439941406,285.9009094238281,291.3532409667969,290.281494140625,291.6924133300781,297.8752746582031,286.76348876953125,1.0,0.277816504240036,1.0,1.0,0.1329786777496338,1.0,-1.44806706905365,1.380757451057434,0.067309595644474,1.043309211730957,1.0,1.0,0.0,34.756229400634766,91.0,18460.826171875,-0.0,258.3706359863281,1.0,283.1470947265625,286.3207397460937,293.6060485839844,294.6643371582031,293.1499938964844,293.1499938964844,283.1499938964844,12504.7529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313625335693359,1.0,0.0,0.0,1.629929542541504,1.6408989429473877,1.7726830492392764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.90625,0.0,155.7877197265625,1895.4371337890625,0.0,613.1087036132812,0.529042661190033,1.0,0.0,3.0,1.0,0.0
18167280,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81463623046875,0.8039357662200928,0.1479122191667556,0.1349288076162338,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8360944390296936,0.1677796840667724,0.1606938540935516,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743896484375,0.8964188694953918,0.2121079415082931,0.1464893966913223,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80352783203125,0.7769328951835632,0.1345771849155426,0.1285919249057769,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80816650390625,0.787377655506134,0.1397079825401306,0.6343169212341309,286.8463439941406,285.9009094238281,291.3532409667969,290.281494140625,291.6924133300781,297.8752746582031,286.76348876953125,1.0,0.277816504240036,1.0,1.0,0.1329786777496338,1.0,-1.44806706905365,1.380757451057434,0.067309595644474,1.043309211730957,1.0,1.0,0.0,34.756229400634766,91.0,18460.826171875,-0.0,258.3706359863281,1.0,283.1470947265625,286.3207397460937,293.6060485839844,294.6643371582031,293.1499938964844,293.1499938964844,283.1499938964844,12504.7529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313625335693359,1.0,0.0,0.0,1.629929542541504,1.6408989429473877,1.7726830492392764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.90625,0.0,155.7877197265625,1895.4371337890625,0.0,613.1087036132812,0.529042661190033,1.0,0.0,3.0,1.0,0.0
18167340,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957702636719,0.7136947512626648,0.1440850794315338,0.1315264254808426,297.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961364746094,0.7426967620849609,0.1639463901519775,0.1573091596364975,297.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943664550781,0.7992340326309204,0.2046662718057632,0.144800990819931,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947326660156,0.6934851408004761,0.132801815867424,0.1275893151760101,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952209472656,0.7013243436813354,0.1368767917156219,0.6246941089630127,286.19403076171875,285.59326171875,291.46978759765625,290.3546447753906,291.465576171875,297.77587890625,286.0880126953125,1.0,0.29527348279953,1.0,1.0,0.0,1.0,-1.423312425613403,1.423309564590454,2.914641754614422e-06,1.0924980640411377,1.0,1.0,0.0,53.88641357421875,79.0,19667.056640625,-0.0,294.9411315917969,1.0,283.1495361328125,285.6991577148437,293.484619140625,294.79742431640625,293.1499938964844,293.1499938964844,283.1499938964844,14409.2451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661756992340088,1.0,0.0,0.0,2.100960254669189,2.10097074508667,2.945297126188962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.6396484375,0.0,303.0785217285156,1895.4371337890625,0.0,757.3926391601562,0.5585535764694214,1.0,0.0,3.0,1.0,0.0
18167400,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957702636719,0.7136947512626648,0.1440850794315338,0.1315264254808426,297.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961364746094,0.7426967620849609,0.1639463901519775,0.1573091596364975,297.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943664550781,0.7992340326309204,0.2046662718057632,0.144800990819931,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947326660156,0.6934851408004761,0.132801815867424,0.1275893151760101,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952209472656,0.7013243436813354,0.1368767917156219,0.6246941089630127,286.19403076171875,285.59326171875,291.46978759765625,290.3546447753906,291.465576171875,297.77587890625,286.0880126953125,1.0,0.29527348279953,1.0,1.0,0.0,1.0,-1.423312425613403,1.423309564590454,2.914641754614422e-06,1.0924980640411377,1.0,1.0,0.0,53.88641357421875,79.0,19667.056640625,-0.0,294.9411315917969,1.0,283.1495361328125,285.6991577148437,293.484619140625,294.79742431640625,293.1499938964844,293.1499938964844,283.1499938964844,14409.2451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661756992340088,1.0,0.0,0.0,2.100960254669189,2.10097074508667,2.945297126188962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.6396484375,0.0,303.0785217285156,1895.4371337890625,0.0,757.3926391601562,0.5585535764694214,1.0,0.0,3.0,1.0,0.0
18167460,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552429199219,0.6889762282371521,0.1426630765199661,0.1303561180830001,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.7202461361885071,0.1626772880554199,0.1561373919248581,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668395996094,0.7728824615478516,0.2037953734397888,0.143840879201889,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.6701700687408447,0.1318499594926834,0.1269639283418655,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.676311194896698,0.1351335942745208,0.6180534958839417,285.6674499511719,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6967163085937,285.7152099609375,1.0,0.3023122549057007,1.0,1.0,0.0,1.0,-1.410624384880066,1.4106228351593018,1.6578694612690017e-06,1.0823497772216797,0.8057636022567749,0.8057636022567749,0.0,61.61298370361328,79.0,18301.9375,-0.0,307.966064453125,1.0,283.1499328613281,285.37255859375,293.49725341796875,294.7937927246094,293.1499938964844,293.1499938964844,283.1499938964844,17854.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843641757965088,1.0,0.0,0.0,1.967669129371643,1.967677474021912,2.583435048109095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.57763671875,0.0,270.01483154296875,1895.4371337890625,0.0,845.4405517578125,0.52249675989151,1.0,0.0,3.0,1.0,0.0
18167520,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.6864320635795593,0.1426438838243484,0.1302162557840347,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.7179502248764038,0.1626652330160141,0.1560192257165908,297.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142333984375,0.77049720287323,0.2040217071771621,0.1438604891300201,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.6678085327148438,0.1318130195140838,0.1268649995326995,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.6736546754837036,0.1349540501832962,0.6169228553771973,285.7143249511719,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6846008300781,285.69940185546875,1.0,0.3030305504798889,1.0,1.0,0.0,1.0,-1.4088599681854248,1.408858299255371,1.6540819842703058e-06,1.080917239189148,0.8540807962417603,0.8540807962417603,0.0,62.47530746459961,67.0,19196.314453125,-0.0,309.2488098144531,1.0,283.14996337890625,285.32012939453125,293.4835205078125,294.8147277832031,293.1499938964844,293.1499938964844,283.1499938964844,16660.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840256810188293,1.0,0.0,0.0,2.191819429397583,2.191828727722168,3.205552445706417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.20556640625,0.0,348.5177307128906,1895.4371337890625,0.0,843.7164306640625,0.5669873356819153,1.0,0.0,3.0,1.0,0.0
18167580,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.6823887825012207,0.1427023857831955,0.1301604509353637,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522766113281,0.7141981720924377,0.1627934873104095,0.1560158282518386,297.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.7672638893127441,0.2049819529056549,0.1443824023008346,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.6639183759689331,0.1317875534296035,0.1267835199832916,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536193847656,0.6688913702964783,0.1344745755195617,0.614439070224762,285.5513000488281,285.55035400390625,291.6484680175781,290.4640197753906,291.6438293457031,297.6492614746094,285.5556640625,1.0,0.3043094277381897,1.0,1.0,0.0,1.0,-1.4063328504562378,1.4063313007354736,1.6486666254422744e-06,1.0788646936416626,0.777807354927063,0.777807354927063,0.0,64.02220916748047,67.0,18816.197265625,-0.0,311.82598876953125,1.0,283.1499938964844,285.1781616210937,293.50018310546875,294.8406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18336.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869019627571106,1.0,0.0,0.0,2.187031984329224,2.187041521072388,3.191564701410244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.74267578125,0.0,354.0792236328125,1895.4371337890625,0.0,858.4747314453125,0.5483320355415344,1.0,0.0,3.0,1.0,0.0
18167640,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.682506263256073,0.1430565118789672,0.1303202509880066,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.71438068151474,0.1632179915904998,0.1562533229589462,297.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6008605957031,0.7683360576629639,0.2062174826860427,0.1450938582420349,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.6638726592063904,0.131986528635025,0.1268525123596191,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.6681718230247498,0.1342941373586654,0.613006055355072,285.6008605957031,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6234436035156,285.5960998535156,1.0,0.3042081296443939,1.0,1.0,0.0,1.0,-1.4060243368148804,1.4060226678848269,1.6479854139106465e-06,1.0785930156707764,0.8312207460403442,0.8312207460403442,0.0,64.09073638916016,55.0,19287.322265625,-0.0,311.85235595703125,1.0,283.1499938964844,285.2088928222656,293.5012512207031,294.8393859863281,293.1499938964844,293.1499938964844,283.1499938964844,17489.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853815078735352,1.0,0.0,0.0,2.260654926300049,2.260664701461792,3.4100588663932285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.80517578125,0.0,381.3122253417969,1895.4371337890625,0.0,850.6429443359375,0.573306143283844,1.0,0.0,3.0,1.0,0.0
18167700,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.6859384775161743,0.1436391770839691,0.1307197958230972,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7176727056503296,0.1638936251401901,0.1567493230104446,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540466308594,0.7729249596595764,0.2077589184045791,0.1460656225681305,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.6668633222579956,0.1323692500591278,0.1270958185195922,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.6705284118652344,0.1343001127243042,0.6124101281166077,285.5540466308594,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.6006774902344,285.5517883300781,1.0,0.3030791282653808,1.0,1.0,0.0,1.0,-1.4078410863876345,1.4078394174575806,1.6518320080649571e-06,1.0800236463546753,0.8245702981948853,0.8245702981948853,0.0,63.02878952026367,55.0,19405.310546875,-0.0,310.1220703125,1.0,283.1499938964844,285.1588439941406,293.5323486328125,294.87908935546875,293.1499938964844,293.1499938964844,283.1499938964844,17839.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851677060127258,1.0,0.0,0.0,2.307622194290161,2.3076324462890625,3.553225269570248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.06298828125,0.0,403.7573852539063,1895.4371337890625,0.0,849.5473022460938,0.578969419002533,1.0,0.0,3.0,1.0,0.0
18167760,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.6920081973075867,0.1443485766649246,0.1312196105718612,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.723324716091156,0.1647198051214218,0.1573758721351623,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.7803391814231873,0.2094321101903915,0.1471238434314727,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.672386646270752,0.1328710913658142,0.1274314969778061,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.6754676103591919,0.1344480663537979,0.6123634576797485,285.5528564453125,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5811767578125,285.5516662597656,1.0,0.3010741174221039,1.0,1.0,0.0,1.0,-1.4108095169067385,1.4108078479766846,1.6581478803345815e-06,1.0823792219161987,0.8455740213394165,0.8455740213394165,0.0,61.07262420654297,43.0,19662.333984375,-0.0,306.7532653808594,1.0,283.1499938964844,285.1526184082031,293.5658264160156,294.9186096191406,293.1499938964844,293.1499938964844,283.1499938964844,17708.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585010826587677,1.0,0.0,0.0,2.3534483909606934,2.353458881378174,3.6957510474167066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.888671875,0.0,424.2090148925781,1895.4371337890625,0.0,848.7439575195312,0.5912954211235046,1.0,0.0,3.0,1.0,0.0
