time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167820,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.711288571357727,0.1459978222846985,0.1324130445718765,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.7411044836044312,0.1666562110185623,0.158886045217514,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.8031753897666931,0.2129903137683868,0.1493868231773376,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.6907044649124146,0.1341133266687393,0.1282984763383865,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.6926679015159607,0.1350348591804504,0.6134616136550903,285.52459716796875,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5492858886719,285.5230407714844,1.0,0.2950239777565002,1.0,1.0,0.0,1.0,-1.419129729270935,1.4191280603408811,1.6759526033638394e-06,1.088999629020691,0.8739274144172668,0.8739274144172668,0.0,55.16476440429688,31.0,20153.455078125,-0.0,296.20135498046875,1.0,283.1499938964844,285.10845947265625,293.6495056152344,295.02899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17724.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879619121551514,1.0,0.0,0.0,2.463937997817993,2.463949203491211,4.050913275932544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.82958984375,0.0,478.2925109863281,1895.4371337890625,0.0,863.9746704101562,0.6150332689285278,1.0,0.0,3.0,1.0,0.0
18167880,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.711288571357727,0.1459978222846985,0.1324130445718765,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.7411044836044312,0.1666562110185623,0.158886045217514,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.8031753897666931,0.2129903137683868,0.1493868231773376,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.6907044649124146,0.1341133266687393,0.1282984763383865,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.6926679015159607,0.1350348591804504,0.6134616136550903,285.52459716796875,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5492858886719,285.5230407714844,1.0,0.2950239777565002,1.0,1.0,0.0,1.0,-1.419129729270935,1.4191280603408811,1.6759526033638394e-06,1.088999629020691,0.8739274144172668,0.8739274144172668,0.0,55.16476440429688,31.0,20153.455078125,-0.0,296.20135498046875,1.0,283.1499938964844,285.10845947265625,293.6495056152344,295.02899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17724.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879619121551514,1.0,0.0,0.0,2.463937997817993,2.463949203491211,4.050913275932544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.82958984375,0.0,478.2925109863281,1895.4371337890625,0.0,863.9746704101562,0.6150332689285278,1.0,0.0,3.0,1.0,0.0
18167940,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7379778027534485,0.1477725952863693,0.1336894929409027,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7699896693229675,0.1687687039375305,0.1605389565229416,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8352699279785156,0.2166260480880737,0.1516840606927871,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.7187262773513794,0.1355190873146057,0.129284992814064,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.7194998264312744,0.1358280628919601,0.6153557300567627,285.5033569335937,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5235595703125,285.5015563964844,1.0,0.2868733406066894,1.0,1.0,0.0,1.0,-1.4288614988327026,1.428859829902649,1.6969449916359736e-06,1.096751689910889,0.9098554253578186,0.9098554253578186,0.0,47.4169921875,25.0,20665.916015625,-0.0,281.65252685546875,1.0,283.1499938964844,285.07098388671875,293.73101806640625,295.1425476074219,293.1499938964844,293.1499938964844,283.1499938964844,17703.275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941307544708252,1.0,0.0,0.0,2.576087951660156,2.576099872589112,4.428072770679137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.75830078125,0.0,537.794189453125,1895.4371337890625,0.0,896.6464233398438,0.6701049208641052,1.0,0.0,3.0,1.0,0.0
18168000,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7379778027534485,0.1477725952863693,0.1336894929409027,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7699896693229675,0.1687687039375305,0.1605389565229416,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8352699279785156,0.2166260480880737,0.1516840606927871,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.7187262773513794,0.1355190873146057,0.129284992814064,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.7194998264312744,0.1358280628919601,0.6153557300567627,285.5033569335937,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5235595703125,285.5015563964844,1.0,0.2868733406066894,1.0,1.0,0.0,1.0,-1.4288614988327026,1.428859829902649,1.6969449916359736e-06,1.096751689910889,0.9098554253578186,0.9098554253578186,0.0,47.4169921875,25.0,20665.916015625,-0.0,281.65252685546875,1.0,283.1499938964844,285.07098388671875,293.73101806640625,295.1425476074219,293.1499938964844,293.1499938964844,283.1499938964844,17703.275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941307544708252,1.0,0.0,0.0,2.576087951660156,2.576099872589112,4.428072770679137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.75830078125,0.0,537.794189453125,1895.4371337890625,0.0,896.6464233398438,0.6701049208641052,1.0,0.0,3.0,1.0,0.0
18168060,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.7597313523292542,0.1489608138799667,0.1345790028572082,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679870605469,0.7944185733795166,0.1702120304107666,0.1617088317871093,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46795654296875,0.8610077500343323,0.2190540581941604,0.1532471030950546,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46807861328125,0.739063560962677,0.1364906132221222,0.1300047934055328,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46807861328125,0.7391529083251953,0.1363907158374786,0.6169260740280151,285.46795654296875,285.4342956542969,292.1320495605469,290.7462463378906,292.1275634765625,297.5078125,285.4686279296875,1.0,0.2817789912223816,1.0,1.0,0.0,1.0,-1.4359593391418457,1.4359575510025024,1.7123634279414546e-06,1.1024051904678345,0.916515052318573,0.916515052318573,0.0,42.412071228027344,25.0,21040.96484375,-0.0,272.48687744140625,1.0,283.1499938964844,285.0267639160156,293.7857360839844,295.2226867675781,293.1499938964844,293.1499938964844,283.1499938964844,18836.859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999882817268372,1.0,0.0,0.0,2.6800107955932617,2.680023670196533,4.79254765650694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.71044921875,0.0,603.7636108398438,1895.4371337890625,0.0,928.7347412109376,0.6648884415626526,1.0,0.0,3.0,1.0,0.0
18168120,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.771300196647644,0.1495136618614196,0.1349842101335525,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.8069471120834351,0.1708801686763763,0.1622468084096908,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692077636719,0.8746434450149536,0.2201681733131408,0.153956726193428,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.7496155500411987,0.1369431912899017,0.1303388625383377,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.749380886554718,0.1366554200649261,0.6176664233207703,285.4692077636719,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.5010070800781,285.46881103515625,1.0,0.2794909179210663,1.0,1.0,0.0,1.0,-1.4392331838607788,1.4392313957214355,1.7195052350871265e-06,1.1050121784210205,0.9314342737197876,0.9314342737197876,0.0,40.20178985595703,25.0,21214.708984375,-0.0,268.4673767089844,1.0,283.1499938964844,285.0212707519531,293.80633544921875,295.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,18794.01171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024850010871887,1.0,0.0,0.0,2.713832139968872,2.7138452529907227,4.91427385895804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.91455078125,0.0,624.01171875,1895.4371337890625,0.0,942.7257690429688,0.7030481696128845,1.0,0.0,3.0,1.0,0.0
18168180,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.8057065606117249,0.1512262821197509,0.1363268941640854,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.8404351472854614,0.1729460209608078,0.163999930024147,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.9160224199295044,0.2235944718122482,0.1562102138996124,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.7817596197128296,0.1383453905582428,0.1314599364995956,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.7803574800491333,0.1374623328447342,0.6203168034553528,285.44140625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4807434082031,285.4413452148437,1.0,0.2746888697147369,1.0,1.0,0.0,1.0,-1.45018208026886,1.4501802921295166,1.7435282870792437e-06,1.1137274503707886,0.9549580216407776,0.9549580216407776,0.0,35.01251983642578,25.0,21764.314453125,-0.0,260.3204345703125,1.0,283.1499938964844,284.97613525390625,293.8720397949219,295.3540344238281,293.1499938964844,293.1499938964844,283.1499938964844,19870.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110240817070007,1.0,0.0,0.0,2.8526551723480225,2.852669477462769,5.429901079878618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.435546875,0.0,719.5176391601562,1895.4371337890625,0.0,991.9011840820312,0.7361953258514404,1.0,0.0,3.0,1.0,0.0
18168240,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.8057065606117249,0.1512262821197509,0.1363268941640854,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.8404351472854614,0.1729460209608078,0.163999930024147,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.9160224199295044,0.2235944718122482,0.1562102138996124,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.7817596197128296,0.1383453905582428,0.1314599364995956,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.7803574800491333,0.1374623328447342,0.6203168034553528,285.44140625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4807434082031,285.4413452148437,1.0,0.2746888697147369,1.0,1.0,0.0,1.0,-1.45018208026886,1.4501802921295166,1.7435282870792437e-06,1.1137274503707886,0.9549580216407776,0.9549580216407776,0.0,35.01251983642578,25.0,21764.314453125,-0.0,260.3204345703125,1.0,283.1499938964844,284.97613525390625,293.8720397949219,295.3540344238281,293.1499938964844,293.1499938964844,283.1499938964844,19870.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110240817070007,1.0,0.0,0.0,2.8526551723480225,2.852669477462769,5.429901079878618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.435546875,0.0,719.5176391601562,1895.4371337890625,0.0,991.9011840820312,0.7361953258514404,1.0,0.0,3.0,1.0,0.0
18168300,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.8213819265365601,0.1520680487155914,0.1370139718055725,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.8567612767219543,0.1739517003297805,0.1648808717727661,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.9381833076477052,0.2252562642097473,0.1573247909545898,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.7977088093757629,0.139028862118721,0.1320329010486602,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.7956875562667847,0.1378461569547653,0.6216945052146912,285.41455078125,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4712829589844,285.4129638671875,1.0,0.2729833722114563,1.0,1.0,0.0,1.0,-1.4557441473007202,1.4557424783706665,1.7558163563080598e-06,1.118155598640442,0.9587395191192628,0.9587395191192628,0.0,33.01755142211914,25.0,22067.841796875,-0.0,257.71893310546875,1.0,283.1499938964844,284.93670654296875,293.90533447265625,295.40802001953125,293.1499938964844,293.1499938964844,283.1499938964844,20931.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153354048728943,1.0,0.0,0.0,2.9530820846557617,2.953097343444824,5.818946533509006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.70166015625,0.0,796.0248413085938,1895.4371337890625,0.0,1017.4931030273438,0.7291034460067749,1.0,0.0,3.0,1.0,0.0
18168360,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.8358953595161438,0.1528977751731872,0.1376935690641403,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.8730270266532898,0.1749350130558014,0.165747120976448,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.9586181044578552,0.2268807590007782,0.1584146916866302,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8128066062927246,0.1396967768669128,0.1325990855693817,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8102891445159912,0.1382118612527847,0.6230308413505554,285.4141540527344,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.462158203125,285.41461181640625,1.0,0.2716559469699859,1.0,1.0,0.0,1.0,-1.4611923694610596,1.4611905813217163,1.767906837812916e-06,1.122492432594299,0.9797590374946594,0.9797590374946594,0.0,31.34355926513672,25.0,22297.36328125,-0.0,255.8455810546875,1.0,283.1499938964844,284.9320068359375,293.9334716796875,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,20976.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190679669380188,1.0,0.0,0.0,2.993159055709839,2.9931745529174805,5.977958608127665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.84033203125,0.0,825.6375732421875,1895.4371337890625,0.0,1040.0543212890625,0.7691650390625,1.0,0.0,3.0,1.0,0.0
18168420,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.8616983890533447,0.1543665826320648,0.1389260441064834,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.9018390774726868,0.1766561865806579,0.1672918051481247,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.9884324669837952,0.2297240048646927,0.1603459119796753,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.8369387984275818,0.1408644616603851,0.1336156129837036,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921203613281,0.8334438800811768,0.138825848698616,0.6253820061683655,285.3923645019531,285.3463134765625,292.4986877441406,290.95074462890625,292.49444580078125,297.4464111328125,285.3929443359375,1.0,0.2700022161006927,1.0,1.0,0.0,1.0,-1.4708878993988037,1.470885992050171,1.7895553128255417e-06,1.1302086114883425,1.0,1.0,0.0,28.93599510192871,25.0,22775.787109375,-0.0,253.9021911621093,1.0,283.1499938964844,284.8943176269531,293.98748779296875,295.5325927734375,293.1499938964844,293.1499938964844,283.1499938964844,22079.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258584856987,1.0,0.0,0.0,3.122549295425415,3.1225662231445312,6.505968599412881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.236328125,0.0,932.6074829101562,1895.4371337890625,0.0,1082.044189453125,0.7695006728172302,1.0,0.0,3.0,1.0,0.0
18168480,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.8643575310707092,0.1545216292142868,0.1390551924705505,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.9047569036483764,0.1768348664045334,0.1674516797065735,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929138183594,0.9909764528274536,0.2300190031528473,0.1605451703071594,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.839347779750824,0.1409858167171478,0.1337212026119232,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.8357224464416504,0.1388883590698242,0.6256203651428223,285.3929138183594,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4448547363281,285.39337158203125,1.0,0.2698781788349151,1.0,1.0,0.0,1.0,-1.4718868732452393,1.471885085105896,1.7917952845891705e-06,1.1310032606124878,1.0,1.0,0.0,28.72501945495605,25.0,22813.064453125,-0.0,253.7930603027344,1.0,283.1499938964844,284.8934326171875,293.9926147460937,295.5402526855469,293.1499938964844,293.1499938964844,283.1499938964844,22104.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264751553535461,1.0,0.0,0.0,3.128546714782715,3.128563404083252,6.530983682750957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.14599609375,0.0,937.6122436523438,1895.4371337890625,0.0,1085.916748046875,0.8005474805831909,1.0,0.0,3.0,1.0,0.0
18168540,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.8765920400619507,0.1560946702957153,0.1404471695423126,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.9189927577972412,0.1786366254091262,0.1691437810659408,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.9853768348693848,0.2345643192529678,0.1523038744926452,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.8501918315887451,0.142201229929924,0.1348545998334884,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.845288097858429,0.1394958347082138,0.6282474398612976,285.3780517578125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.4353942871094,285.3789367675781,1.0,0.2685259580612182,1.0,1.0,0.0,1.0,-1.469905138015747,1.4699033498764038,1.787425844668178e-06,1.1294965744018557,1.0,1.0,0.0,27.85147857666016,25.0,23106.013671875,-0.0,250.8291778564453,1.0,283.1499938964844,284.8673095703125,294.0467834472656,295.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,23302.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325185298919678,1.0,0.0,0.0,3.215296745300293,3.2153146266937256,6.898194442328531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.681640625,0.0,1017.490234375,1895.4371337890625,0.0,1124.3839111328125,0.821237325668335,1.0,0.0,3.0,1.0,0.0
18168600,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.8765920400619507,0.1560946702957153,0.1404471695423126,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.9189927577972412,0.1786366254091262,0.1691437810659408,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.9853768348693848,0.2345643192529678,0.1523038744926452,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.8501918315887451,0.142201229929924,0.1348545998334884,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.845288097858429,0.1394958347082138,0.6282474398612976,285.3780517578125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.4353942871094,285.3789367675781,1.0,0.2685259580612182,1.0,1.0,0.0,1.0,-1.469905138015747,1.4699033498764038,1.787425844668178e-06,1.1294965744018557,1.0,1.0,0.0,27.85147857666016,25.0,23106.013671875,-0.0,250.8291778564453,1.0,283.1499938964844,284.8673095703125,294.0467834472656,295.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,23302.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325185298919678,1.0,0.0,0.0,3.215296745300293,3.2153146266937256,6.898194442328531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.681640625,0.0,1017.490234375,1895.4371337890625,0.0,1124.3839111328125,0.821237325668335,1.0,0.0,3.0,1.0,0.0
18168660,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.8880926966667175,0.1575242429971695,0.1417071521282196,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.9327123761177064,0.1802377849817276,0.1706420183181762,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.9811294674873352,0.2401998937129974,0.1457025408744812,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.8604254722595215,0.1432807296514511,0.1358562558889389,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.8543399572372437,0.1400599479675293,0.6306300163269043,285.3681030273437,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4354858398437,285.36968994140625,1.0,0.2675953507423401,1.0,1.0,0.0,1.0,-1.4696650505065918,1.4696632623672483,1.78688185314968e-06,1.129299521446228,1.0,1.0,0.0,27.121841430664062,25.0,23382.798828125,-0.0,248.8510284423828,1.0,283.1499938964844,284.84771728515625,294.09423828125,295.68096923828125,293.1499938964844,293.1499938964844,283.1499938964844,24405.15625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364454030990601,1.0,0.0,0.0,3.2905218601226807,3.2905404567718506,7.224750788736856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.2041015625,0.0,1090.5899658203125,1895.4371337890625,0.0,1149.8720703125,0.8096877932548523,1.0,0.0,3.0,1.0,0.0
18168720,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.8890438079833984,0.1576496213674545,0.1418164372444152,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.9338366389274596,0.1803758591413498,0.1707702726125717,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.9807623624801636,0.2407203614711761,0.1451756805181503,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.8612732887268066,0.1433739513158798,0.1359420418739318,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690490722656,0.8550878167152405,0.1401103883981704,0.6308406591415405,285.36944580078125,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4356689453125,285.3710632324219,1.0,0.267527312040329,1.0,1.0,0.0,1.0,-1.46967351436615,1.4696717262268066,1.7869001567305531e-06,1.129305720329285,1.0,1.0,0.0,27.065570831298828,28.0,23399.685546875,-0.0,248.7138061523437,1.0,283.1499938964844,284.8485107421875,294.0981140136719,295.6858215332031,293.1499938964844,293.1499938964844,283.1499938964844,24416.8984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366901993751526,1.0,0.0,0.0,3.291313409805298,3.291332006454468,7.228226763800194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.97998046875,0.0,1091.3770751953125,1895.4371337890625,0.0,1151.4737548828125,0.8398571610450745,1.0,0.0,3.0,1.0,0.0
18168780,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.8956426382064819,0.1592056453227996,0.1432011127471923,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.9414642453193665,0.1820695996284485,0.17236889898777,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.9788576364517212,0.2469875961542129,0.1425359845161438,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.8669326901435852,0.1445185393095016,0.1370186954736709,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.8596307039260864,0.1407362818717956,0.6335892677307129,285.3680419921875,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.43719482421875,285.370361328125,1.0,0.2680993378162384,1.0,1.0,0.0,1.0,-1.4746744632720947,1.4746726751327517,1.7980729580813204e-06,1.1332377195358276,1.0,1.0,0.0,26.87585830688477,31.0,23747.142578125,-0.0,250.3235626220703,1.0,283.1499938964844,284.8361511230469,294.15301513671875,295.7592163085937,293.1499938964844,293.1499938964844,283.1499938964844,25503.625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639969527721405,1.0,0.0,0.0,3.3637595176696777,3.363779067993164,7.549934366579691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.0751953125,0.0,1165.043212890625,1895.4371337890625,0.0,1173.0701904296875,0.8576648235321045,1.0,0.0,3.0,1.0,0.0
18168840,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.8956426382064819,0.1592056453227996,0.1432011127471923,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.9414642453193665,0.1820695996284485,0.17236889898777,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.9788576364517212,0.2469875961542129,0.1425359845161438,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.8669326901435852,0.1445185393095016,0.1370186954736709,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.8596307039260864,0.1407362818717956,0.6335892677307129,285.3680419921875,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.43719482421875,285.370361328125,1.0,0.2680993378162384,1.0,1.0,0.0,1.0,-1.4746744632720947,1.4746726751327517,1.7980729580813204e-06,1.1332377195358276,1.0,1.0,0.0,26.87585830688477,31.0,23747.142578125,-0.0,250.3235626220703,1.0,283.1499938964844,284.8361511230469,294.15301513671875,295.7592163085937,293.1499938964844,293.1499938964844,283.1499938964844,25503.625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639969527721405,1.0,0.0,0.0,3.3637595176696777,3.363779067993164,7.549934366579691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.0751953125,0.0,1165.043212890625,1895.4371337890625,0.0,1173.0701904296875,0.8576648235321045,1.0,0.0,3.0,1.0,0.0
18168900,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638000488281,0.8967558741569519,0.1599850803613662,0.1439031511545181,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.9426512122154236,0.1829010099172592,0.1731618046760559,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.9790679216384888,0.2497751712799072,0.1428199112415313,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.8676981329917908,0.1450819075107574,0.1375563740730285,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.8598933815956116,0.1410413384437561,0.6349867582321167,285.3637390136719,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4362487792969,285.3645935058594,1.0,0.2688841521739959,1.0,1.0,0.0,1.0,-1.4791314601898191,1.4791295528411863,1.808095703381696e-06,1.1367679834365845,1.0,1.0,0.0,26.986703872680664,31.0,23985.44140625,-0.0,252.4705505371093,1.0,283.1499938964844,284.82196044921875,294.1835327148437,295.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,26479.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417855620384216,1.0,0.0,0.0,3.4275333881378174,3.427553653717041,7.838928581804794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.5068359375,0.0,1232.5723876953125,1895.4371337890625,0.0,1185.142822265625,0.8435518145561218,1.0,0.0,3.0,1.0,0.0
18168960,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.8963830471038818,0.1607681959867477,0.144607588648796,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.9420872330665588,0.1837227493524551,0.1739458590745926,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.9800561666488647,0.2522116005420685,0.1441787779331207,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8670554757118225,0.1456405818462371,0.1380906254053115,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.8587732315063477,0.1413324773311615,0.6363413333892822,285.3750305175781,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4335021972656,285.3773498535156,1.0,0.2700020372867584,1.0,1.0,0.0,1.0,-1.4848161935806274,1.4848142862319946,1.8209366317023523e-06,1.14127516746521,1.0,1.0,0.0,27.23413848876953,34.0,24157.12109375,-0.0,255.4938507080078,1.0,283.1499938964844,284.8302917480469,294.2125244140625,295.8414306640625,293.1499938964844,293.1499938964844,283.1499938964844,26573.521484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435552835464478,1.0,0.0,0.0,3.433590888977051,3.4336111545562744,7.866659643696039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.03515625,0.0,1239.1187744140625,1895.4371337890625,0.0,1196.9840087890625,0.8748669624328613,1.0,0.0,3.0,1.0,0.0
18169020,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.8925907015800476,0.1623263955116272,0.1460278630256652,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843994140625,0.9373269081115724,0.1853311210870742,0.1754979938268661,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.9834234118461608,0.2561691999435425,0.1491426825523376,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.862901508808136,0.1467381864786148,0.1391558200120926,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.8537075519561768,0.1418597400188446,0.6388989686965942,285.3846740722656,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4234924316406,285.3876647949219,1.0,0.2729318141937256,1.0,1.0,0.0,1.0,-1.4986907243728638,1.498688817024231,1.8525309997130528e-06,1.1522806882858276,1.0,1.0,0.0,28.025819778442383,37.0,24611.564453125,-0.0,263.44097900390625,1.0,283.1499938964844,284.827392578125,294.2739562988281,295.92926025390625,293.1499938964844,293.1499938964844,283.1499938964844,27666.849609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480185389518738,1.0,0.0,0.0,3.503513813018799,3.50353479385376,8.190321523215971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.86865234375,0.0,1316.372802734375,1895.4371337890625,0.0,1227.1793212890625,0.8920359015464783,1.0,0.0,3.0,1.0,0.0
18169080,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.8925907015800476,0.1623263955116272,0.1460278630256652,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843994140625,0.9373269081115724,0.1853311210870742,0.1754979938268661,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.9834234118461608,0.2561691999435425,0.1491426825523376,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.862901508808136,0.1467381864786148,0.1391558200120926,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.8537075519561768,0.1418597400188446,0.6388989686965942,285.3846740722656,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4234924316406,285.3876647949219,1.0,0.2729318141937256,1.0,1.0,0.0,1.0,-1.4986907243728638,1.498688817024231,1.8525309997130528e-06,1.1522806882858276,1.0,1.0,0.0,28.025819778442383,37.0,24611.564453125,-0.0,263.44097900390625,1.0,283.1499938964844,284.827392578125,294.2739562988281,295.92926025390625,293.1499938964844,293.1499938964844,283.1499938964844,27666.849609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480185389518738,1.0,0.0,0.0,3.503513813018799,3.50353479385376,8.190321523215971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.86865234375,0.0,1316.372802734375,1895.4371337890625,0.0,1227.1793212890625,0.8920359015464783,1.0,0.0,3.0,1.0,0.0
18169140,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.8849841356277466,0.1638781130313873,0.1474540382623672,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.927887797355652,0.1868909001350402,0.1770167797803878,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.9880217909812928,0.2587172091007232,0.1570008844137191,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.8552330136299133,0.1478101909160614,0.1402094215154647,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.8451746106147766,0.1422938853502273,0.6411182284355164,285.4001770019531,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4072265625,285.403076171875,1.0,0.2767512202262878,1.0,1.0,0.0,1.0,-1.5155885219573977,1.5155866146087646,1.89148806839512e-06,1.165685534477234,1.0,1.0,0.0,29.23120880126953,40.0,25106.205078125,-0.0,273.9259033203125,1.0,283.1499938964844,284.8288269042969,294.3341979980469,296.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,28741.50390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653269350528717,1.0,0.0,0.0,3.570908546447754,3.5709304809570312,8.508455380251689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.142578125,0.0,1393.810302734375,1895.4371337890625,0.0,1263.2999267578125,0.9086313843727112,1.0,0.0,3.0,1.0,0.0
18169200,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.8849841356277466,0.1638781130313873,0.1474540382623672,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.927887797355652,0.1868909001350402,0.1770167797803878,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.9880217909812928,0.2587172091007232,0.1570008844137191,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.8552330136299133,0.1478101909160614,0.1402094215154647,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.8451746106147766,0.1422938853502273,0.6411182284355164,285.4001770019531,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4072265625,285.403076171875,1.0,0.2767512202262878,1.0,1.0,0.0,1.0,-1.5155885219573977,1.5155866146087646,1.89148806839512e-06,1.165685534477234,1.0,1.0,0.0,29.23120880126953,40.0,25106.205078125,-0.0,273.9259033203125,1.0,283.1499938964844,284.8288269042969,294.3341979980469,296.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,28741.50390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653269350528717,1.0,0.0,0.0,3.570908546447754,3.5709304809570312,8.508455380251689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.142578125,0.0,1393.810302734375,1895.4371337890625,0.0,1263.2999267578125,0.9086313843727112,1.0,0.0,3.0,1.0,0.0
18169260,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.8747206330299377,0.1654179394245147,0.1488840579986572,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.9151963591575624,0.1884000152349472,0.178502082824707,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.9926835894584656,0.2599062621593475,0.1669907569885254,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4170837402344,0.8452202081680298,0.1488551050424575,0.1412515193223953,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169921875,0.8343086242675781,0.1426280885934829,0.64295893907547,285.41778564453125,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3860168457031,285.4208068847656,1.0,0.2812604904174804,1.0,1.0,0.0,1.0,-1.5345418453216553,1.5345399379730225,1.9358053577889223e-06,1.1807172298431396,1.0,1.0,0.0,30.80973052978516,28.0,25629.22265625,-0.0,286.537109375,1.0,283.1499938964844,284.8323974609375,294.3930358886719,296.10943603515625,293.1499938964844,293.1499938964844,283.1499938964844,29822.119140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590341329574585,1.0,0.0,0.0,3.637418031692505,3.637440919876098,8.828354225443036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.88525390625,0.0,1473.1510009765625,1895.4371337890625,0.0,1303.6817626953125,0.9249901175498962,1.0,0.0,3.0,1.0,0.0
18169320,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.8747206330299377,0.1654179394245147,0.1488840579986572,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.9151963591575624,0.1884000152349472,0.178502082824707,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.9926835894584656,0.2599062621593475,0.1669907569885254,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4170837402344,0.8452202081680298,0.1488551050424575,0.1412515193223953,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169921875,0.8343086242675781,0.1426280885934829,0.64295893907547,285.41778564453125,285.165771484375,293.2509460449219,291.3649597167969,293.24725341796875,297.3860168457031,285.4208068847656,1.0,0.2812604904174804,1.0,1.0,0.0,1.0,-1.5345418453216553,1.5345399379730225,1.9358053577889223e-06,1.1807172298431396,1.0,1.0,0.0,30.80973052978516,28.0,25629.22265625,-0.0,286.537109375,1.0,283.1499938964844,284.8323974609375,294.3930358886719,296.10943603515625,293.1499938964844,293.1499938964844,283.1499938964844,29822.119140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590341329574585,1.0,0.0,0.0,3.637418031692505,3.637440919876098,8.828354225443036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.88525390625,0.0,1473.1510009765625,1895.4371337890625,0.0,1303.6817626953125,0.9249901175498962,1.0,0.0,3.0,1.0,0.0
18169380,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.8838285207748413,0.1669080704450607,0.150213286280632,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230651855469,0.9255377650260924,0.1898230761289596,0.1798461079597473,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.9905534982681274,0.2618766129016876,0.162086933851242,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.8528898358345032,0.1498398631811142,0.1421756744384765,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.8403894305229187,0.1428554356098175,0.6439743638038635,285.4231262207031,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3695678710937,285.4239501953125,1.0,0.2799544334411621,1.0,1.0,0.0,1.0,-1.534210443496704,1.5342084169387815,1.935226464411244e-06,1.1806395053863523,1.0,1.0,0.0,30.19523429870605,31.0,25927.140625,-0.0,284.7783203125,1.0,283.1499938964844,284.82342529296875,294.4479675292969,296.1898498535156,293.1499938964844,293.1499938964844,283.1499938964844,30902.34375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645506620407104,1.0,0.0,0.0,3.702709913253784,3.7027335166931152,9.148137110059906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.732421875,0.0,1553.9130859375,1895.4371337890625,0.0,1343.017822265625,0.9410468935966492,1.0,0.0,3.0,1.0,0.0
18169440,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.8838285207748413,0.1669080704450607,0.150213286280632,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230651855469,0.9255377650260924,0.1898230761289596,0.1798461079597473,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.9905534982681274,0.2618766129016876,0.162086933851242,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.8528898358345032,0.1498398631811142,0.1421756744384765,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.8403894305229187,0.1428554356098175,0.6439743638038635,285.4231262207031,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3695678710937,285.4239501953125,1.0,0.2799544334411621,1.0,1.0,0.0,1.0,-1.534210443496704,1.5342084169387815,1.935226464411244e-06,1.1806395053863523,1.0,1.0,0.0,30.19523429870605,31.0,25927.140625,-0.0,284.7783203125,1.0,283.1499938964844,284.82342529296875,294.4479675292969,296.1898498535156,293.1499938964844,293.1499938964844,283.1499938964844,30902.34375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645506620407104,1.0,0.0,0.0,3.702709913253784,3.7027335166931152,9.148137110059906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.732421875,0.0,1553.9130859375,1895.4371337890625,0.0,1343.017822265625,0.9410468935966492,1.0,0.0,3.0,1.0,0.0
18169500,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.8873189091682434,0.1676350235939026,0.1508640348911285,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.9294368028640748,0.1905057430267334,0.180492028594017,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.9897746443748474,0.2638953030109405,0.160448670387268,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.8557625412940979,0.1503147482872009,0.1426217555999755,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.842488169670105,0.1429645717144012,0.6444200873374939,285.4152526855469,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3674621582031,285.41552734375,1.0,0.2800604701042175,1.0,1.0,0.0,1.0,-1.534860134124756,1.534858226776123,1.936665057655773e-06,1.181070327758789,1.0,1.0,0.0,30.00696563720703,31.0,26103.734375,-0.0,284.583740234375,1.0,283.1499938964844,284.8085021972656,294.4732360839844,296.2259521484375,293.1499938964844,293.1499938964844,283.1499938964844,31888.099609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667183041572571,1.0,0.0,0.0,3.761302709579468,3.7613272666931152,9.439954169465636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.52294921875,0.0,1628.855712890625,1895.4371337890625,0.0,1358.6561279296875,0.9256315231323242,1.0,0.0,3.0,1.0,0.0
18169560,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.8887017965316772,0.1683611869812011,0.1515139192342758,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.9308039546012878,0.1911776512861251,0.1811297833919525,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.9897473454475404,0.2658920586109161,0.1603923738002777,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.8567027449607849,0.1507838517427444,0.1430664211511612,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8427606225013733,0.1430796980857849,0.6449185013771057,285.4229431152344,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3656921386719,285.4246826171875,1.0,0.2805066108703613,1.0,1.0,0.0,1.0,-1.5374692678451538,1.537467360496521,1.9428025552770123e-06,1.18312406539917,1.0,1.0,0.0,30.04958915710449,34.0,26240.271484375,-0.0,285.8826904296875,1.0,283.1499938964844,284.8141174316406,294.4970703125,296.2569274902344,293.1499938964844,293.1499938964844,283.1499938964844,31981.78515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668306291103363,1.0,0.0,0.0,3.7668240070343018,3.766848564147949,9.467688641962012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.23193359375,0.0,1636.039306640625,1895.4371337890625,0.0,1370.17626953125,0.9568188786506652,1.0,0.0,3.0,1.0,0.0
18169620,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.8880411386489868,0.1698110252618789,0.1528254300355911,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.9294114708900452,0.1924930065870285,0.1823920160531997,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.9909030795097352,0.2693599164485931,0.1628463864326477,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8554156422615051,0.1517060101032257,0.143954187631607,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8403317928314209,0.1433029919862747,0.6459876894950867,285.4308166503906,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.36016845703125,285.4329528808594,1.0,0.2822630107402801,1.0,1.0,0.0,1.0,-1.5458534955978394,1.545851469039917,1.962632040886092e-06,1.1897443532943726,1.0,1.0,0.0,30.507963180541992,37.0,26629.05078125,-0.0,290.9285888671875,1.0,283.1499938964844,284.8106994628906,294.5511779785156,296.3319702148437,293.1499938964844,293.1499938964844,283.1499938964844,33064.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714613437652588,1.0,0.0,0.0,3.83003282546997,3.830058097839356,9.788096804186353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.73388671875,0.0,1719.7894287109375,1895.4371337890625,0.0,1393.2239990234375,0.972366452217102,1.0,0.0,3.0,1.0,0.0
