time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169680,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.8880411386489868,0.1698110252618789,0.1528254300355911,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.9294114708900452,0.1924930065870285,0.1823920160531997,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.9909030795097352,0.2693599164485931,0.1628463864326477,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8554156422615051,0.1517060101032257,0.143954187631607,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8403317928314209,0.1433029919862747,0.6459876894950867,285.4308166503906,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.36016845703125,285.4329528808594,1.0,0.2822630107402801,1.0,1.0,0.0,1.0,-1.5458534955978394,1.545851469039917,1.962632040886092e-06,1.1897443532943726,1.0,1.0,0.0,30.507963180541992,37.0,26629.05078125,-0.0,290.9285888671875,1.0,283.1499938964844,284.8106994628906,294.5511779785156,296.3319702148437,293.1499938964844,293.1499938964844,283.1499938964844,33064.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714613437652588,1.0,0.0,0.0,3.83003282546997,3.830058097839356,9.788096804186353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.73388671875,0.0,1719.7894287109375,1895.4371337890625,0.0,1393.2239990234375,0.972366452217102,1.0,0.0,3.0,1.0,0.0
18169740,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.8850148320198059,0.170859545469284,0.1537849605083465,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.9253302812576294,0.1934232413768768,0.1832954734563827,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.992498219013214,0.2712141573429107,0.1665347218513488,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.8521463871002197,0.1523621380329132,0.1445962786674499,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.8363640308380127,0.1434427946805954,0.6467400789260864,285.435791015625,285.0744934082031,293.6313171386719,291.5765075683594,293.62762451171875,297.3535461425781,285.43780517578125,1.0,0.2841746211051941,1.0,1.0,0.0,1.0,-1.5541917085647583,1.5541898012161257,1.982489948204602e-06,1.196336030960083,1.0,1.0,0.0,31.129619598388672,37.0,26960.765625,-0.0,296.435302734375,1.0,283.1499938964844,284.8056030273437,294.5938415527344,296.3933410644531,293.1499938964844,293.1499938964844,283.1499938964844,34103.3203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674039363861084,1.0,0.0,0.0,3.8897554874420166,3.8897817134857178,1.0095733387061046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.71923828125,0.0,1801.502197265625,1895.4371337890625,0.0,1412.2108154296875,0.9571322798728944,1.0,0.0,3.0,1.0,0.0
18169800,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.8833179473876953,0.1712657958269119,0.1541552543640136,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.9231190085411072,0.1937782317399978,0.183639571070671,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.9932236075401306,0.2717431783676147,0.1683537513017654,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.8504078984260559,0.1526139080524444,0.1448425352573394,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.8343775868415833,0.1434907019138336,0.6470073461532593,285.4436340332031,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.350341796875,285.44598388671875,1.0,0.2850441336631775,1.0,1.0,0.0,1.0,-1.5578484535217283,1.5578464269638062,1.991239514609333e-06,1.199227213859558,1.0,1.0,0.0,31.433853149414062,40.0,27068.630859375,-0.0,298.9515075683594,1.0,283.1499938964844,284.8111572265625,294.6097106933594,296.4153747558594,293.1499938964844,293.1499938964844,283.1499938964844,34140.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750155091285706,1.0,0.0,0.0,3.891890525817871,3.891916513442993,1.010681899060728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.44140625,0.0,1804.4700927734373,1895.4371337890625,0.0,1419.43603515625,0.9875842928886414,1.0,0.0,3.0,1.0,0.0
18169860,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.8755963444709778,0.1727185398340225,0.1554982811212539,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.9133111238479614,0.1950328797101974,0.1848728954792022,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.995880126953125,0.2729490995407104,0.176123559474945,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.8427305817604065,0.1535070836544037,0.1457314193248748,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.825811505317688,0.143620416522026,0.6478563547134399,285.4593811035156,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33624267578125,285.4620056152344,1.0,0.2886129319667816,1.0,1.0,0.0,1.0,-1.5723586082458496,1.5723565816879272,2.026201855187537e-06,1.210699439048767,1.0,1.0,0.0,32.764347076416016,28.0,27545.37109375,-0.0,309.3724670410156,1.0,283.1499938964844,284.8140563964844,294.66961669921875,296.5033874511719,293.1499938964844,293.1499938964844,283.04998779296875,35225.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792548298835754,1.0,0.0,0.0,3.9532487392425537,3.953275680541992,1.0428012728880276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.49267578125,0.0,1891.169189453125,1895.4371337890625,0.0,1451.040771484375,0.9926730394363404,1.0,0.0,3.0,1.0,0.0
18169920,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.8755963444709778,0.1727185398340225,0.1554982811212539,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.9133111238479614,0.1950328797101974,0.1848728954792022,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.995880126953125,0.2729490995407104,0.176123559474945,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.8427305817604065,0.1535070836544037,0.1457314193248748,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.825811505317688,0.143620416522026,0.6478563547134399,285.4593811035156,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33624267578125,285.4620056152344,1.0,0.2886129319667816,1.0,1.0,0.0,1.0,-1.5723586082458496,1.5723565816879272,2.026201855187537e-06,1.210699439048767,1.0,1.0,0.0,32.764347076416016,28.0,27545.37109375,-0.0,309.3724670410156,1.0,283.1499938964844,284.8140563964844,294.66961669921875,296.5033874511719,293.1499938964844,293.1499938964844,283.04998779296875,35225.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792548298835754,1.0,0.0,0.0,3.9532487392425537,3.953275680541992,1.0428012728880276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.49267578125,0.0,1891.169189453125,1895.4371337890625,0.0,1451.040771484375,0.9926730394363404,1.0,0.0,3.0,1.0,0.0
18169980,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.8855942487716675,0.1739757508039474,0.1566637605428695,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.9244491457939148,0.1960992217063903,0.1859142184257507,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.993956446647644,0.2746628522872925,0.1703017950057983,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39434814453125,0.8510900735855103,0.1542547047138214,0.1464584320783615,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.8324455618858337,0.1435752362012863,0.6477655172348022,285.3941345214844,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.32421875,285.39385986328125,1.0,0.2866104245185852,1.0,1.0,0.0,1.0,-1.5687932968139648,1.5687912702560425,2.017760380113032e-06,1.2080461978912354,1.0,1.0,0.0,31.905406951904297,31.0,28063.23046875,-0.0,305.3725891113281,1.0,283.0507202148437,284.73016357421875,294.7455139160156,296.6300354003906,293.1499938964844,293.1499938964844,282.75,35967.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68887859582901,1.0,0.0,0.0,3.99467658996582,3.994704246520996,1.0647718227119185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.2529296875,0.0,1951.25,1895.4371337890625,0.0,1524.1143798828125,0.9828181862831116,1.0,0.0,3.0,1.0,0.0
18170040,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.8855942487716675,0.1739757508039474,0.1566637605428695,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.9244491457939148,0.1960992217063903,0.1859142184257507,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.993956446647644,0.2746628522872925,0.1703017950057983,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39434814453125,0.8510900735855103,0.1542547047138214,0.1464584320783615,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.8324455618858337,0.1435752362012863,0.6477655172348022,285.3941345214844,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.32421875,285.39385986328125,1.0,0.2866104245185852,1.0,1.0,0.0,1.0,-1.5687932968139648,1.5687912702560425,2.017760380113032e-06,1.2080461978912354,1.0,1.0,0.0,31.905406951904297,31.0,28063.23046875,-0.0,305.3725891113281,1.0,283.0507202148437,284.73016357421875,294.7455139160156,296.6300354003906,293.1499938964844,293.1499938964844,282.75,35967.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68887859582901,1.0,0.0,0.0,3.99467658996582,3.994704246520996,1.0647718227119185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.2529296875,0.0,1951.25,1895.4371337890625,0.0,1524.1143798828125,0.9828181862831116,1.0,0.0,3.0,1.0,0.0
18170100,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.8891907334327698,0.1744381785392761,0.1571457237005233,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.9284330606460572,0.1964858770370483,0.1863370537757873,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.9932101368904114,0.2763506174087524,0.1683186888694763,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.8540551066398621,0.1545148938894271,0.146746888756752,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.8345696330070496,0.1434534043073654,0.6473841071128845,285.25543212890625,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3222961425781,285.23211669921875,1.0,0.286325067281723,1.0,1.0,0.0,1.0,-1.5673812627792358,1.567379355430603,2.0142472294537583e-06,1.206837773323059,1.0,1.0,0.0,31.61616516113281,31.0,28998.080078125,-0.0,303.9309997558594,1.0,282.7908935546875,284.5426330566406,294.82537841796875,296.833740234375,293.1499938964844,293.1499938964844,282.75,35988.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007187008857727,1.0,0.0,0.0,3.9958362579345694,3.995863914489746,1.0653900517354489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.033203125,0.0,1952.9498291015625,1895.4371337890625,0.0,1616.4295654296875,0.983067750930786,1.0,0.0,3.0,1.0,0.0
18170160,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.8897138237953186,0.1747156381607055,0.157458946108818,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.9288634061813354,0.196707934141159,0.1866102367639541,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.9932343363761902,0.2777450084686279,0.1683811545372009,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.8543044328689575,0.1546425372362136,0.1469191610813141,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.8341496586799622,0.1432099193334579,0.6465188264846802,285.1831970214844,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3184509277344,285.1815795898437,1.0,0.2863667011260986,1.0,1.0,0.0,1.0,-1.567327618598938,1.5673255920410156,2.014097844948992e-06,1.2067776918411257,1.0,1.0,0.0,31.622774124145508,34.0,29103.08203125,-0.0,303.9233093261719,1.0,282.7540588378906,284.495849609375,294.8306579589844,296.805419921875,293.1499938964844,293.1499938964844,282.45001220703125,35996.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066788673400879,1.0,0.0,0.0,3.996243953704834,3.9962716102600098,1.06560753465601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.27734375,0.0,1953.5477294921875,1895.4371337890625,0.0,1663.8551025390625,0.9831550121307372,1.0,0.0,3.0,1.0,0.0
18170220,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.885558545589447,0.1750164926052093,0.1578261107206344,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9236137270927428,0.1968791931867599,0.1868809908628463,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9945573210716248,0.2793373465538025,0.1719966977834701,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8501190543174744,0.1546726077795028,0.1470411568880081,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8289059400558472,0.1424926817417144,0.6437641978263855,284.9747009277344,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3050842285156,284.9739074707031,1.0,0.2873030304908752,1.0,1.0,0.0,1.0,-1.5692723989486694,1.569270372390747,2.0187605969113065e-06,1.2082840204238892,0.9885600209236144,0.9885600209236144,0.0,32.1372184753418,37.0,30164.607421875,-0.0,306.2210998535156,1.0,282.4571533203125,284.2665710449219,294.8747863769531,296.9200439453125,293.1499938964844,293.1499938964844,282.1499938964844,36084.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218956351280212,1.0,0.0,0.0,3.98677921295166,3.986806631088257,1.0605658644635696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.62841796875,0.0,1941.809814453125,1895.4371337890625,0.0,1787.6463623046875,0.9799579977989196,1.0,0.0,3.0,1.0,0.0
18170280,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.885558545589447,0.1750164926052093,0.1578261107206344,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9236137270927428,0.1968791931867599,0.1868809908628463,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9945573210716248,0.2793373465538025,0.1719966977834701,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8501190543174744,0.1546726077795028,0.1470411568880081,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8289059400558472,0.1424926817417144,0.6437641978263855,284.9747009277344,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3050842285156,284.9739074707031,1.0,0.2873030304908752,1.0,1.0,0.0,1.0,-1.5692723989486694,1.569270372390747,2.0187605969113065e-06,1.2082840204238892,0.9885600209236144,0.9885600209236144,0.0,32.1372184753418,37.0,30164.607421875,-0.0,306.2210998535156,1.0,282.4571533203125,284.2665710449219,294.8747863769531,296.9200439453125,293.1499938964844,293.1499938964844,282.1499938964844,36084.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218956351280212,1.0,0.0,0.0,3.98677921295166,3.986806631088257,1.0605658644635696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.62841796875,0.0,1941.809814453125,1895.4371337890625,0.0,1787.6463623046875,0.9799579977989196,1.0,0.0,3.0,1.0,0.0
18170340,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8765510320663452,0.1752646714448928,0.1580486595630645,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9126515984535216,0.1969120800495147,0.1869425326585769,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9966947436332704,0.2791929841041565,0.1790322661399841,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8415455222129822,0.1545833498239517,0.1469906270503997,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8193392753601074,0.1416057795286178,0.6400220394134521,284.875244140625,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2849426269531,284.8843078613281,1.0,0.289175271987915,1.0,1.0,0.0,1.0,-1.5735050439834597,1.573503017425537,2.028970357059734e-06,1.2115967273712158,0.8912746906280518,0.8912746906280518,0.0,33.20237731933594,25.0,30763.154296875,-0.0,311.09478759765625,1.0,282.1563720703125,284.180908203125,294.9027709960937,296.98126220703125,293.1499938964844,293.1499938964844,282.45001220703125,36704.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317937016487122,1.0,0.0,0.0,3.628095865249634,3.628119707107544,8.783159728409373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.86181640625,0.0,1514.1761474609375,1895.4371337890625,0.0,1870.122314453125,0.9007577300071716,1.0,0.0,3.0,1.0,0.0
18170400,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8765510320663452,0.1752646714448928,0.1580486595630645,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9126515984535216,0.1969120800495147,0.1869425326585769,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9966947436332704,0.2791929841041565,0.1790322661399841,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8415455222129822,0.1545833498239517,0.1469906270503997,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8193392753601074,0.1416057795286178,0.6400220394134521,284.875244140625,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2849426269531,284.8843078613281,1.0,0.289175271987915,1.0,1.0,0.0,1.0,-1.5735050439834597,1.573503017425537,2.028970357059734e-06,1.2115967273712158,0.8912746906280518,0.8912746906280518,0.0,33.20237731933594,25.0,30763.154296875,-0.0,311.09478759765625,1.0,282.1563720703125,284.180908203125,294.9027709960937,296.98126220703125,293.1499938964844,293.1499938964844,282.45001220703125,36704.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317937016487122,1.0,0.0,0.0,3.628095865249634,3.628119707107544,8.783159728409373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.86181640625,0.0,1514.1761474609375,1895.4371337890625,0.0,1870.122314453125,0.9007577300071716,1.0,0.0,3.0,1.0,0.0
18170460,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8884860277175903,0.1764055043458938,0.1588212549686432,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9257715940475464,0.1975978165864944,0.1873746514320373,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9942930936813354,0.2806132137775421,0.1712398678064346,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8513706922531128,0.1550195664167404,0.1472183018922805,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8271646499633789,0.1411815583705902,0.6372779011726379,285.01336669921875,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2763366699219,285.0093078613281,1.0,0.285689115524292,1.0,1.0,0.0,1.0,-1.5625879764556885,1.562585949897766,2.002713245019549e-06,1.20306134223938,1.0,1.0,0.0,31.90727996826172,28.0,30524.763671875,-0.0,302.4359436035156,1.0,282.44366455078125,284.28643798828125,294.8651123046875,296.860107421875,293.1499938964844,293.1499938964844,282.1499938964844,35374.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136936783790588,1.0,0.0,0.0,3.962093591690064,3.962120532989502,1.0474727787368463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.0859375,0.0,1903.813720703125,1895.4371337890625,0.0,1720.451416015625,0.9754436612129213,1.0,0.0,3.0,1.0,0.0
18170520,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8884860277175903,0.1764055043458938,0.1588212549686432,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9257715940475464,0.1975978165864944,0.1873746514320373,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9942930936813354,0.2806132137775421,0.1712398678064346,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8513706922531128,0.1550195664167404,0.1472183018922805,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8271646499633789,0.1411815583705902,0.6372779011726379,285.01336669921875,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2763366699219,285.0093078613281,1.0,0.285689115524292,1.0,1.0,0.0,1.0,-1.5625879764556885,1.562585949897766,2.002713245019549e-06,1.20306134223938,1.0,1.0,0.0,31.90727996826172,28.0,30524.763671875,-0.0,302.4359436035156,1.0,282.44366455078125,284.28643798828125,294.8651123046875,296.860107421875,293.1499938964844,293.1499938964844,282.1499938964844,35374.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136936783790588,1.0,0.0,0.0,3.962093591690064,3.962120532989502,1.0474727787368463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.0859375,0.0,1903.813720703125,1895.4371337890625,0.0,1720.451416015625,0.9754436612129213,1.0,0.0,3.0,1.0,0.0
18170580,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8966708183288574,0.1771884262561798,0.1596267074346542,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9345799684524536,0.1980519443750381,0.1878779828548431,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9924171566963196,0.2842742800712585,0.1663372963666916,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8579939603805542,0.1553025990724563,0.1475342363119125,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8319026231765747,0.1406898945569992,0.6351938247680664,284.8909912109375,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2782897949219,284.8997802734375,1.0,0.2842124700546264,1.0,1.0,0.0,1.0,-1.5561429262161257,1.5561408996582031,1.987052883123397e-06,1.1977862119674685,0.8941207528114319,0.8941207528114319,0.0,31.13991355895996,31.0,30922.50390625,-0.0,297.3722229003906,1.0,282.15606689453125,284.1858825683594,295.0014953613281,297.0706787109375,293.1499938964844,293.1499938964844,282.45001220703125,36650.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236629724502563,1.0,0.0,0.0,3.638439416885376,3.638463497161865,8.833312676870264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.47265625,0.0,1525.1954345703125,1895.4371337890625,0.0,1802.2645263671875,0.9033493399620056,1.0,0.0,3.0,1.0,0.0
18170640,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8966708183288574,0.1771884262561798,0.1596267074346542,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9345799684524536,0.1980519443750381,0.1878779828548431,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9924171566963196,0.2842742800712585,0.1663372963666916,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8579939603805542,0.1553025990724563,0.1475342363119125,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8319026231765747,0.1406898945569992,0.6351938247680664,284.8909912109375,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2782897949219,284.8997802734375,1.0,0.2842124700546264,1.0,1.0,0.0,1.0,-1.5561429262161257,1.5561408996582031,1.987052883123397e-06,1.1977862119674685,0.8941207528114319,0.8941207528114319,0.0,31.13991355895996,31.0,30922.50390625,-0.0,297.3722229003906,1.0,282.15606689453125,284.1858825683594,295.0014953613281,297.0706787109375,293.1499938964844,293.1499938964844,282.45001220703125,36650.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236629724502563,1.0,0.0,0.0,3.638439416885376,3.638463497161865,8.833312676870264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.47265625,0.0,1525.1954345703125,1895.4371337890625,0.0,1802.2645263671875,0.9033493399620056,1.0,0.0,3.0,1.0,0.0
18170700,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8982942700386047,0.1778008192777633,0.1600379943847656,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.936038076877594,0.1984325051307678,0.1881299316883087,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9921631217002868,0.2861808240413666,0.1657265573740005,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8590675592422485,0.1555694639682769,0.1476991772651672,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8322247266769409,0.1405750215053558,0.6342755556106567,285.02362060546875,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2804260253906,285.0380249023437,1.0,0.2840325236320495,1.0,1.0,0.0,1.0,-1.5552992820739746,1.5552972555160522,1.984950813493924e-06,1.1970434188842771,0.9824806451797484,0.9824806451797484,0.0,31.04440689086914,31.0,30631.0,-0.0,296.7255859375,1.0,282.4029235839844,284.31988525390625,294.9497375488281,296.9069519042969,293.1499938964844,293.1499938964844,282.45001220703125,35090.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139426469802856,1.0,0.0,0.0,3.808082103729248,3.808107614517212,9.676224408394771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.4091796875,0.0,1709.154541015625,1895.4371337890625,0.0,1722.4749755859375,0.9496803879737854,1.0,0.0,3.0,1.0,0.0
18170760,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8998661637306213,0.1785542219877243,0.1606771647930145,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9372704029083252,0.1989309340715408,0.1885648965835571,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9920578002929688,0.2880846858024597,0.165476456284523,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8599820733070374,0.1559370160102844,0.1480143219232559,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8324216604232788,0.1405639350414276,0.6340591907501221,285.0340576171875,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2833251953125,285.0326843261719,1.0,0.2842123508453369,1.0,1.0,0.0,1.0,-1.5564053058624268,1.5564032793045044,1.987512632695143e-06,1.197842001914978,1.0,1.0,0.0,31.0323543548584,34.0,30807.544921875,-0.0,297.2107238769531,1.0,282.4435729980469,284.2991943359375,294.988037109375,296.9934997558594,293.1499938964844,293.1499938964844,282.1499938964844,35425.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097203731536865,1.0,0.0,0.0,3.966753482818604,3.966780662536621,1.0499380778128398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.4345703125,0.0,1910.2796630859373,1895.4371337890625,0.0,1688.2926025390625,0.9764973521232604,1.0,0.0,3.0,1.0,0.0
18170820,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.897794783115387,0.1794438511133194,0.1616471707820892,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9339155554771424,0.199467271566391,0.1892161518335342,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9932271242141724,0.2905834019184112,0.1683627367019653,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8573019504547119,0.1563207954168319,0.1484920233488083,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8287210464477539,0.140220046043396,0.6330406665802002,284.90435791015625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28076171875,284.9119567871094,1.0,0.2854673266410827,1.0,1.0,0.0,1.0,-1.5611664056777954,1.5611644983291626,1.9987744508398464e-06,1.201467990875244,0.914143443107605,0.914143443107605,0.0,31.48988914489746,37.0,31502.232421875,-0.0,300.6584777832031,1.0,282.1563720703125,284.1773681640625,295.1268920898437,297.231201171875,293.1499938964844,293.1499938964844,281.8500061035156,36535.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242105007171631,1.0,0.0,0.0,3.721859216690064,3.72188401222229,9.243004228665086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.23388671875,0.0,1618.677001953125,1895.4371337890625,0.0,1806.8026123046875,0.9220461845397948,1.0,0.0,3.0,1.0,0.0
18170880,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.897794783115387,0.1794438511133194,0.1616471707820892,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9339155554771424,0.199467271566391,0.1892161518335342,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9932271242141724,0.2905834019184112,0.1683627367019653,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8573019504547119,0.1563207954168319,0.1484920233488083,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8287210464477539,0.140220046043396,0.6330406665802002,284.90435791015625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28076171875,284.9119567871094,1.0,0.2854673266410827,1.0,1.0,0.0,1.0,-1.5611664056777954,1.5611644983291626,1.9987744508398464e-06,1.201467990875244,0.914143443107605,0.914143443107605,0.0,31.48988914489746,37.0,31502.232421875,-0.0,300.6584777832031,1.0,282.1563720703125,284.1773681640625,295.1268920898437,297.231201171875,293.1499938964844,293.1499938964844,281.8500061035156,36535.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242105007171631,1.0,0.0,0.0,3.721859216690064,3.72188401222229,9.243004228665086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.23388671875,0.0,1618.677001953125,1895.4371337890625,0.0,1806.8026123046875,0.9220461845397948,1.0,0.0,3.0,1.0,0.0
18170940,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8901385068893433,0.1802228391170501,0.1623471081256866,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9240790009498596,0.1998520940542221,0.1896059215068817,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9955270886421204,0.2913998961448669,0.1749599874019622,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8497130870819092,0.1565875709056854,0.1487713754177093,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8203731179237366,0.1397153884172439,0.6309809684753418,284.8946228027344,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2702941894531,284.8994140625,1.0,0.2876787483692169,1.0,1.0,0.0,1.0,-1.568256139755249,1.5682541131973269,2.015669679167331e-06,1.2069125175476074,0.8451412916183472,0.8451412916183472,0.0,32.50826644897461,40.0,32115.09375,-0.0,306.7283935546875,1.0,281.8595886230469,284.1647033691406,295.1679992675781,297.3186950683594,293.1499938964844,293.1499938964844,282.1499938964844,36314.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735644519329071,1.0,0.0,0.0,3.3440277576446533,3.3440489768981934,7.461619020432408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.59521484375,0.0,1220.8160400390625,1895.4371337890625,0.0,1902.59814453125,0.8421446084976196,1.0,0.0,3.0,1.0,0.0
18171000,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8901385068893433,0.1802228391170501,0.1623471081256866,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9240790009498596,0.1998520940542221,0.1896059215068817,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9955270886421204,0.2913998961448669,0.1749599874019622,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8497130870819092,0.1565875709056854,0.1487713754177093,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8203731179237366,0.1397153884172439,0.6309809684753418,284.8946228027344,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2702941894531,284.8994140625,1.0,0.2876787483692169,1.0,1.0,0.0,1.0,-1.568256139755249,1.5682541131973269,2.015669679167331e-06,1.2069125175476074,0.8451412916183472,0.8451412916183472,0.0,32.50826644897461,40.0,32115.09375,-0.0,306.7283935546875,1.0,281.8595886230469,284.1647033691406,295.1679992675781,297.3186950683594,293.1499938964844,293.1499938964844,282.1499938964844,36314.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735644519329071,1.0,0.0,0.0,3.3440277576446533,3.3440489768981934,7.461619020432408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.59521484375,0.0,1220.8160400390625,1895.4371337890625,0.0,1902.59814453125,0.8421446084976196,1.0,0.0,3.0,1.0,0.0
18171060,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8818981647491455,0.181597039103508,0.1635075211524963,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9132993817329408,0.200674831867218,0.1903285086154937,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9975594878196716,0.2915014922618866,0.1825830787420272,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8414585590362549,0.1572094410657882,0.149322435259819,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8109826445579529,0.1394867897033691,0.629853367805481,284.9884948730469,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2604064941406,284.9848327636719,1.0,0.290702223777771,1.0,1.0,0.0,1.0,-1.5789744853973389,1.5789724588394165,2.0415193375811214e-06,1.215262532234192,0.9170548915863036,0.9170548915863036,0.0,33.820335388183594,43.0,32222.1953125,-0.0,315.3916015625,1.0,282.1416015625,284.2253723144531,295.1422119140625,297.2342224121094,293.1499938964844,293.1499938964844,281.8500061035156,35360.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224907875061035,1.0,0.0,0.0,3.6959078311920166,3.695932388305664,9.114557428802071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.3203125,0.0,1580.0009765625,1895.4371337890625,0.0,1792.5634765625,0.9149371981620787,1.0,0.0,3.0,1.0,0.0
18171120,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8818981647491455,0.181597039103508,0.1635075211524963,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9132993817329408,0.200674831867218,0.1903285086154937,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9975594878196716,0.2915014922618866,0.1825830787420272,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8414585590362549,0.1572094410657882,0.149322435259819,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8109826445579529,0.1394867897033691,0.629853367805481,284.9884948730469,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2604064941406,284.9848327636719,1.0,0.290702223777771,1.0,1.0,0.0,1.0,-1.5789744853973389,1.5789724588394165,2.0415193375811214e-06,1.215262532234192,0.9170548915863036,0.9170548915863036,0.0,33.820335388183594,43.0,32222.1953125,-0.0,315.3916015625,1.0,282.1416015625,284.2253723144531,295.1422119140625,297.2342224121094,293.1499938964844,293.1499938964844,281.8500061035156,35360.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224907875061035,1.0,0.0,0.0,3.6959078311920166,3.695932388305664,9.114557428802071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.3203125,0.0,1580.0009765625,1895.4371337890625,0.0,1792.5634765625,0.9149371981620787,1.0,0.0,3.0,1.0,0.0
18171180,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8709055185317993,0.1825464814901352,0.1645157635211944,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9003465175628662,0.2012058198451995,0.1909697502851486,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9990000128746032,0.2901362180709839,0.1919340789318084,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8310204148292542,0.1575995832681656,0.1498167961835861,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7985719442367554,0.1390184164047241,0.6283678412437439,284.9314880371094,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2445068359375,284.9327392578125,1.0,0.2943546772003174,1.0,1.0,0.0,1.0,-1.590991735458374,1.590989589691162,2.070853497571079e-06,1.2247140407562256,0.8578251600265503,0.8578251600265503,0.0,35.55948257446289,31.0,32966.37890625,-0.0,325.96112060546875,1.0,281.8588256835937,284.1712646484375,295.2655029296875,297.45196533203125,293.1499938964844,293.1499938964844,282.1499938964844,36112.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351157665252686,1.0,0.0,0.0,3.419426202774048,3.419448137283325,7.801888841640903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.185546875,0.0,1292.2435302734375,1895.4371337890625,0.0,1898.1265869140625,0.8576691746711731,1.0,0.0,3.0,1.0,0.0
18171240,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8709055185317993,0.1825464814901352,0.1645157635211944,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9003465175628662,0.2012058198451995,0.1909697502851486,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9990000128746032,0.2901362180709839,0.1919340789318084,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8310204148292542,0.1575995832681656,0.1498167961835861,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7985719442367554,0.1390184164047241,0.6283678412437439,284.9314880371094,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2445068359375,284.9327392578125,1.0,0.2943546772003174,1.0,1.0,0.0,1.0,-1.590991735458374,1.590989589691162,2.070853497571079e-06,1.2247140407562256,0.8578251600265503,0.8578251600265503,0.0,35.55948257446289,31.0,32966.37890625,-0.0,325.96112060546875,1.0,281.8588256835937,284.1712646484375,295.2655029296875,297.45196533203125,293.1499938964844,293.1499938964844,282.1499938964844,36112.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351157665252686,1.0,0.0,0.0,3.419426202774048,3.419448137283325,7.801888841640903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.185546875,0.0,1292.2435302734375,1895.4371337890625,0.0,1898.1265869140625,0.8576691746711731,1.0,0.0,3.0,1.0,0.0
18171300,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8718977570533752,0.18317511677742,0.1649993509054184,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9009501338005066,0.2015741169452667,0.1912566423416137,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.2895232141017914,0.1918383240699768,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8314976692199707,0.1578715294599533,0.1500262469053268,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7982571125030518,0.1388346254825592,0.6273641586303711,285.0221862792969,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2380676269531,285.03350830078125,1.0,0.2939560413360595,1.0,1.0,0.0,1.0,-1.5908573865890503,1.590855360031128,2.070627260764013e-06,1.2246990203857422,0.923581600189209,0.923581600189209,0.0,35.54279708862305,31.0,32692.603515625,-0.0,325.8478088378906,1.0,282.0979309082031,284.2689819335937,295.2206115722656,297.3043212890625,293.1499938964844,293.1499938964844,282.1499938964844,34984.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284424304962158,1.0,0.0,0.0,3.594205379486084,3.594228744506836,8.619837785772688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.97607421875,0.0,1464.4964599609375,1895.4371337890625,0.0,1842.0340576171875,0.902143657207489,1.0,0.0,3.0,1.0,0.0
18171360,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8784961104393005,0.1838680803775787,0.1655915975570678,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9074870944023132,0.2019991874694824,0.191623568534851,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9985790252685548,0.2898288369178772,0.1878219246864318,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8368309736251831,0.1581922024488449,0.1502945274114608,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8030473589897156,0.1386989802122116,0.6265807151794434,285.0080871582031,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2362365722656,285.0028991699219,1.0,0.2923695743083954,1.0,1.0,0.0,1.0,-1.5865718126296997,1.5865697860717771,2.0601512460416416e-06,1.2213417291641235,0.9386265277862548,0.9386265277862548,0.0,34.79214859008789,25.0,32832.90234375,-0.0,321.708984375,1.0,282.14215087890625,284.2214660644531,295.25323486328125,297.3891296386719,293.1499938964844,293.1499938964844,281.8500061035156,35347.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263745069503784,1.0,0.0,0.0,3.7763144969940186,3.7763397693634033,9.515456440567504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.50634765625,0.0,1673.245361328125,1895.4371337890625,0.0,1824.7845458984373,0.9330984950065612,1.0,0.0,3.0,1.0,0.0
18171420,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8940532803535461,0.1847133636474609,0.1664053499698639,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9244537949562072,0.202442467212677,0.1920765936374664,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.996311604976654,0.2923237681388855,0.1776211708784103,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8498296737670898,0.1585197299718856,0.15061716735363,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8145189881324768,0.1381832063198089,0.6242403984069824,284.9202880859375,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2374267578125,284.9254150390625,1.0,0.2884585559368133,1.0,1.0,0.0,1.0,-1.5734270811080933,1.573425054550171,2.028123390118708e-06,1.210949182510376,0.8607304096221924,0.8607304096221924,0.0,32.98291015625,28.0,33042.1875,-0.0,310.4671325683594,1.0,281.85760498046875,284.15576171875,295.3561706542969,297.564208984375,293.1499938964844,293.1499938964844,282.1499938964844,36415.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393733859062195,1.0,0.0,0.0,3.44434666633606,3.444368600845337,7.916021900200576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.67822265625,0.0,1319.112060546875,1895.4371337890625,0.0,1934.2440185546875,0.8619311451911926,1.0,0.0,3.0,1.0,0.0
18171480,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8940532803535461,0.1847133636474609,0.1664053499698639,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9244537949562072,0.202442467212677,0.1920765936374664,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.996311604976654,0.2923237681388855,0.1776211708784103,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8498296737670898,0.1585197299718856,0.15061716735363,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8145189881324768,0.1381832063198089,0.6242403984069824,284.9202880859375,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2374267578125,284.9254150390625,1.0,0.2884585559368133,1.0,1.0,0.0,1.0,-1.5734270811080933,1.573425054550171,2.028123390118708e-06,1.210949182510376,0.8607304096221924,0.8607304096221924,0.0,32.98291015625,28.0,33042.1875,-0.0,310.4671325683594,1.0,281.85760498046875,284.15576171875,295.3561706542969,297.564208984375,293.1499938964844,293.1499938964844,282.1499938964844,36415.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393733859062195,1.0,0.0,0.0,3.44434666633606,3.444368600845337,7.916021900200576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.67822265625,0.0,1319.112060546875,1895.4371337890625,0.0,1934.2440185546875,0.8619311451911926,1.0,0.0,3.0,1.0,0.0
