time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171540,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9048070311546326,0.1860530972480774,0.1674500107765197,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9358983635902404,0.2032359540462494,0.1926897168159485,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.994292140007019,0.2969285249710083,0.171237051486969,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8585839867591858,0.1591339409351349,0.151078388094902,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8212464451789856,0.1379829496145248,0.6227384805679321,285.0068664550781,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2494812011719,285.0020446777344,1.0,0.2865617573261261,1.0,1.0,0.0,1.0,-1.5664951801300049,1.5664931535720823,2.0112083802814595e-06,1.205330729484558,0.9451866745948792,0.9451866745948792,0.0,31.962684631347656,31.0,32868.22265625,-0.0,304.4345703125,1.0,282.1425476074219,284.21148681640625,295.32574462890625,297.4667358398437,293.1499938964844,293.1499938964844,281.8500061035156,35369.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273135781288147,1.0,0.0,0.0,3.7990024089813232,3.799027681350708,9.63013576438243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.39013671875,0.0,1700.4320068359375,1895.4371337890625,0.0,1832.60986328125,0.9381383061408995,1.0,0.0,3.0,1.0,0.0
18171600,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9048070311546326,0.1860530972480774,0.1674500107765197,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9358983635902404,0.2032359540462494,0.1926897168159485,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.994292140007019,0.2969285249710083,0.171237051486969,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8585839867591858,0.1591339409351349,0.151078388094902,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8212464451789856,0.1379829496145248,0.6227384805679321,285.0068664550781,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2494812011719,285.0020446777344,1.0,0.2865617573261261,1.0,1.0,0.0,1.0,-1.5664951801300049,1.5664931535720823,2.0112083802814595e-06,1.205330729484558,0.9451866745948792,0.9451866745948792,0.0,31.962684631347656,31.0,32868.22265625,-0.0,304.4345703125,1.0,282.1425476074219,284.21148681640625,295.32574462890625,297.4667358398437,293.1499938964844,293.1499938964844,281.8500061035156,35369.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273135781288147,1.0,0.0,0.0,3.7990024089813232,3.799027681350708,9.63013576438243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.39013671875,0.0,1700.4320068359375,1895.4371337890625,0.0,1832.60986328125,0.9381383061408995,1.0,0.0,3.0,1.0,0.0
18171660,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.908663272857666,0.1869456619024276,0.1683571487665176,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9392217993736268,0.2037138491868972,0.1932262331247329,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9937663674354552,0.3006899058818817,0.1697848290205001,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8611942529678345,0.1595116704702377,0.1515001803636551,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8223167061805725,0.1376122385263443,0.6213339567184448,284.9214782714844,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2557067871094,284.9281005859375,1.0,0.2862325310707092,1.0,1.0,0.0,1.0,-1.5653032064437866,1.5653011798858645,2.008171804845915e-06,1.2042415142059326,0.8687626123428345,0.8687626123428345,0.0,31.74357414245605,34.0,33272.98828125,-0.0,303.2860107421875,1.0,281.8573608398437,284.1466064453125,295.43292236328125,297.65008544921875,293.1499938964844,293.1499938964844,282.1499938964844,36391.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389049530029297,1.0,0.0,0.0,3.480210304260254,3.480232715606689,8.081728992692661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.7568359375,0.0,1355.142333984375,1895.4371337890625,0.0,1930.2579345703125,0.8701030611991882,1.0,0.0,3.0,1.0,0.0
18171720,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.908663272857666,0.1869456619024276,0.1683571487665176,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9392217993736268,0.2037138491868972,0.1932262331247329,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9937663674354552,0.3006899058818817,0.1697848290205001,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8611942529678345,0.1595116704702377,0.1515001803636551,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8223167061805725,0.1376122385263443,0.6213339567184448,284.9214782714844,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2557067871094,284.9281005859375,1.0,0.2862325310707092,1.0,1.0,0.0,1.0,-1.5653032064437866,1.5653011798858645,2.008171804845915e-06,1.2042415142059326,0.8687626123428345,0.8687626123428345,0.0,31.74357414245605,34.0,33272.98828125,-0.0,303.2860107421875,1.0,281.8573608398437,284.1466064453125,295.43292236328125,297.65008544921875,293.1499938964844,293.1499938964844,282.1499938964844,36391.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389049530029297,1.0,0.0,0.0,3.480210304260254,3.480232715606689,8.081728992692661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.7568359375,0.0,1355.142333984375,1895.4371337890625,0.0,1930.2579345703125,0.8701030611991882,1.0,0.0,3.0,1.0,0.0
18171780,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9082726836204528,0.1883392482995987,0.1694899797439575,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9376748204231262,0.2045500725507736,0.1939215064048767,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9944075345993042,0.3037055432796478,0.1715652644634246,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8599920272827148,0.1601775288581848,0.1520538926124572,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8199179172515869,0.1374750435352325,0.6204283833503723,285.01910400390625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2602233886719,285.0147705078125,1.0,0.287198543548584,1.0,1.0,0.0,1.0,-1.5692096948623655,1.5692076683044434,2.017298129430856e-06,1.207062840461731,0.9657487273216248,0.9657487273216248,0.0,32.04920959472656,37.0,33298.3828125,0.0,305.9565734863281,1.0,282.1429443359375,284.20721435546875,295.40997314453125,297.5729675292969,293.1499938964844,293.1499938964844,281.8500061035156,35303.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279247045516968,1.0,0.0,0.0,3.857820749282837,3.857846736907959,9.9306430456636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.0380859375,0.0,1771.397705078125,1895.4371337890625,0.0,1837.7095947265625,0.9518088102340698,1.0,0.0,3.0,1.0,0.0
18171840,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9082726836204528,0.1883392482995987,0.1694899797439575,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9376748204231262,0.2045500725507736,0.1939215064048767,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9944075345993042,0.3037055432796478,0.1715652644634246,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8599920272827148,0.1601775288581848,0.1520538926124572,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8199179172515869,0.1374750435352325,0.6204283833503723,285.01910400390625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2602233886719,285.0147705078125,1.0,0.287198543548584,1.0,1.0,0.0,1.0,-1.5692096948623655,1.5692076683044434,2.017298129430856e-06,1.207062840461731,0.9657487273216248,0.9657487273216248,0.0,32.04920959472656,37.0,33298.3828125,0.0,305.9565734863281,1.0,282.1429443359375,284.20721435546875,295.40997314453125,297.5729675292969,293.1499938964844,293.1499938964844,281.8500061035156,35303.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279247045516968,1.0,0.0,0.0,3.857820749282837,3.857846736907959,9.9306430456636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.0380859375,0.0,1771.397705078125,1895.4371337890625,0.0,1837.7095947265625,0.9518088102340698,1.0,0.0,3.0,1.0,0.0
18171900,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9064440727233888,0.1888322830200195,0.1700713038444519,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9351243376731871,0.2048349678516388,0.194297581911087,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.995091676712036,0.3046062588691711,0.173590749502182,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8580198884010315,0.1604108959436416,0.152360051870346,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.817452609539032,0.1373105943202972,0.6200733780860901,284.8870849609375,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2591552734375,284.8742370605469,1.0,0.2881028950214386,1.0,1.0,0.0,1.0,-1.572731852531433,1.5727298259735107,2.025651383519289e-06,1.209697723388672,0.8821301460266113,0.8821301460266113,0.0,32.38832092285156,37.0,33857.85546875,0.0,308.5445251464844,1.0,281.89337158203125,284.058837890625,295.5133972167969,297.8107604980469,293.1499938964844,293.1499938964844,281.8500061035156,36783.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378578186035156,1.0,0.0,0.0,3.7390294075012207,3.7390544414520255,9.328483088211216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.56201171875,0.0,1640.4935302734375,1895.4371337890625,0.0,1921.3585205078125,0.9157925844192504,1.0,0.0,3.0,1.0,0.0
18171960,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9025938510894777,0.1892270445823669,0.1704463511705398,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.93033766746521,0.2050343602895736,0.1945138722658157,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.996078610420227,0.305019348859787,0.176801398396492,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8543452024459839,0.1605747491121292,0.1525418758392334,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8133369088172913,0.1370653361082077,0.619144082069397,284.92236328125,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2552490234375,284.9295959472656,1.0,0.2892256081104278,1.0,1.0,0.0,1.0,-1.5763983726501465,1.576396346092224,2.034365479630651e-06,1.212435960769653,0.8866152763366699,0.8866152763366699,0.0,32.90302276611328,40.0,33879.0,0.0,311.68389892578125,1.0,281.85699462890625,284.1266174316406,295.5186767578125,297.7726745605469,293.1499938964844,293.1499938964844,282.1499938964844,36382.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418434023857117,1.0,0.0,0.0,3.5711545944213867,3.5711779594421387,8.509628628416976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.4599609375,0.0,1450.0057373046875,1895.4371337890625,0.0,1955.3111572265625,0.8903349041938782,1.0,0.0,3.0,1.0,0.0
18172020,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8947458267211914,0.1906256973743438,0.1716019958257675,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9201041460037231,0.2058816701173782,0.1952424347400665,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9978482723236084,0.3054064214229584,0.1839190423488617,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.846595048904419,0.1612600535154342,0.1531395465135574,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.804194450378418,0.1368408799171447,0.6180157661437988,285.0356140136719,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2490234375,285.0316467285156,1.0,0.2920895516872406,1.0,1.0,0.0,1.0,-1.586566925048828,1.5865648984909058,2.058806330751395e-06,1.2201613187789917,1.0,1.0,0.0,34.14651870727539,43.0,33988.1484375,0.0,319.9654846191406,1.0,282.14373779296875,284.2012939453125,295.4897155761719,297.6949768066406,293.1499938964844,293.1499938964844,281.8500061035156,35286.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326486706733704,1.0,0.0,0.0,3.9515514373779297,3.951578378677368,1.0419061027278076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.0322265625,0.0,1889.4696044921875,1895.4371337890625,0.0,1877.3145751953125,0.9728069305419922,1.0,0.0,3.0,1.0,0.0
18172080,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8947458267211914,0.1906256973743438,0.1716019958257675,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9201041460037231,0.2058816701173782,0.1952424347400665,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9978482723236084,0.3054064214229584,0.1839190423488617,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.846595048904419,0.1612600535154342,0.1531395465135574,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.804194450378418,0.1368408799171447,0.6180157661437988,285.0356140136719,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2490234375,285.0316467285156,1.0,0.2920895516872406,1.0,1.0,0.0,1.0,-1.586566925048828,1.5865648984909058,2.058806330751395e-06,1.2201613187789917,1.0,1.0,0.0,34.14651870727539,43.0,33988.1484375,0.0,319.9654846191406,1.0,282.14373779296875,284.2012939453125,295.4897155761719,297.6949768066406,293.1499938964844,293.1499938964844,281.8500061035156,35286.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326486706733704,1.0,0.0,0.0,3.9515514373779297,3.951578378677368,1.0419061027278076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.0322265625,0.0,1889.4696044921875,1895.4371337890625,0.0,1877.3145751953125,0.9728069305419922,1.0,0.0,3.0,1.0,0.0
18172140,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8836929202079773,0.1914675086736679,0.1725703775882721,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9068059921264648,0.2063454538583755,0.1958636343479156,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.3041013479232788,0.192957803606987,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8363629579544067,0.1616493314504623,0.1536650508642196,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7920064926147461,0.136308953166008,0.616392195224762,284.9183654785156,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23504638671875,284.92559814453125,1.0,0.2956067621707916,1.0,1.0,0.0,1.0,-1.598008394241333,1.598006248474121,2.0866896193183493e-06,1.2289944887161257,0.9134717583656312,0.9134717583656312,0.0,35.842708587646484,31.0,34699.6875,0.0,330.2102355957031,1.0,281.85595703125,284.0951232910156,295.5935363769531,297.8999938964844,293.1499938964844,293.1499938964844,281.54998779296875,36415.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483225464820862,1.0,0.0,0.0,3.704396724700928,3.704421281814575,9.156473765870032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.9375,0.0,1597.6920166015625,1895.4371337890625,0.0,2010.9566650390625,0.9188162088394164,1.0,0.0,3.0,1.0,0.0
18172200,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8836929202079773,0.1914675086736679,0.1725703775882721,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9068059921264648,0.2063454538583755,0.1958636343479156,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.3041013479232788,0.192957803606987,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8363629579544067,0.1616493314504623,0.1536650508642196,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7920064926147461,0.136308953166008,0.616392195224762,284.9183654785156,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23504638671875,284.92559814453125,1.0,0.2956067621707916,1.0,1.0,0.0,1.0,-1.598008394241333,1.598006248474121,2.0866896193183493e-06,1.2289944887161257,0.9134717583656312,0.9134717583656312,0.0,35.842708587646484,31.0,34699.6875,0.0,330.2102355957031,1.0,281.85595703125,284.0951232910156,295.5935363769531,297.8999938964844,293.1499938964844,293.1499938964844,281.54998779296875,36415.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483225464820862,1.0,0.0,0.0,3.704396724700928,3.704421281814575,9.156473765870032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.9375,0.0,1597.6920166015625,1895.4371337890625,0.0,2010.9566650390625,0.9188162088394164,1.0,0.0,3.0,1.0,0.0
18172260,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8894037008285522,0.1922053098678589,0.1731825321912765,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9124080538749696,0.2066780477762222,0.1961464285850525,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9988705515861512,0.303032249212265,0.1896930187940597,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8407867550849915,0.161922737956047,0.1538968980312347,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.794753909111023,0.1356121450662613,0.6131981611251831,284.9013061523437,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2227478027344,284.900634765625,1.0,0.2934590280056,1.0,1.0,0.0,1.0,-1.5916212797164917,1.5916192531585691,2.070921254926361e-06,1.223910927772522,0.8459097743034363,0.8459097743034363,0.0,35.16273880004883,34.0,35041.03125,0.0,325.1944885253906,1.0,281.5596618652344,284.0704040527344,295.6036682128906,297.9472961425781,293.1499938964844,293.1499938964844,281.8500061035156,36221.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758845329284668,1.0,0.0,0.0,3.355232954025269,3.355254411697388,7.511707735829987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.99658203125,0.0,1230.8099365234375,1895.4371337890625,0.0,2102.452392578125,0.8442405462265015,1.0,0.0,3.0,1.0,0.0
18172320,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8894037008285522,0.1922053098678589,0.1731825321912765,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9124080538749696,0.2066780477762222,0.1961464285850525,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9988705515861512,0.303032249212265,0.1896930187940597,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8407867550849915,0.161922737956047,0.1538968980312347,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.794753909111023,0.1356121450662613,0.6131981611251831,284.9013061523437,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2227478027344,284.900634765625,1.0,0.2934590280056,1.0,1.0,0.0,1.0,-1.5916212797164917,1.5916192531585691,2.070921254926361e-06,1.223910927772522,0.8459097743034363,0.8459097743034363,0.0,35.16273880004883,34.0,35041.03125,0.0,325.1944885253906,1.0,281.5596618652344,284.0704040527344,295.6036682128906,297.9472961425781,293.1499938964844,293.1499938964844,281.8500061035156,36221.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758845329284668,1.0,0.0,0.0,3.355232954025269,3.355254411697388,7.511707735829987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.99658203125,0.0,1230.8099365234375,1895.4371337890625,0.0,2102.452392578125,0.8442405462265015,1.0,0.0,3.0,1.0,0.0
18172380,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8938549160957336,0.1935345828533172,0.1742590814828872,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9164186120033264,0.2074596583843231,0.1967782080173492,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9985908269882202,0.3046515882015228,0.1878934949636459,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8438991904258728,0.1625610440969467,0.1544089168310165,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7961268424987793,0.1352579146623611,0.6111642122268677,284.9655456542969,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2250671386719,284.9619445800781,1.0,0.2930973768234253,1.0,1.0,0.0,1.0,-1.5896755456924438,1.5896735191345217,2.065807620965643e-06,1.2220758199691772,0.8933228850364685,0.8933228850364685,0.0,34.82208251953125,37.0,34712.125,0.0,323.3152770996094,1.0,281.8409423828125,284.11865234375,295.5560913085937,297.81756591796875,293.1499938964844,293.1499938964844,281.54998779296875,35660.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448948621749878,1.0,0.0,0.0,3.635674715042114,3.635698556900024,8.819893650979793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.9111328125,0.0,1514.76123046875,1895.4371337890625,0.0,1981.44970703125,0.8981320858001709,1.0,0.0,3.0,1.0,0.0
18172440,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8938549160957336,0.1935345828533172,0.1742590814828872,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9164186120033264,0.2074596583843231,0.1967782080173492,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9985908269882202,0.3046515882015228,0.1878934949636459,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8438991904258728,0.1625610440969467,0.1544089168310165,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7961268424987793,0.1352579146623611,0.6111642122268677,284.9655456542969,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2250671386719,284.9619445800781,1.0,0.2930973768234253,1.0,1.0,0.0,1.0,-1.5896755456924438,1.5896735191345217,2.065807620965643e-06,1.2220758199691772,0.8933228850364685,0.8933228850364685,0.0,34.82208251953125,37.0,34712.125,0.0,323.3152770996094,1.0,281.8409423828125,284.11865234375,295.5560913085937,297.81756591796875,293.1499938964844,293.1499938964844,281.54998779296875,35660.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448948621749878,1.0,0.0,0.0,3.635674715042114,3.635698556900024,8.819893650979793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.9111328125,0.0,1514.76123046875,1895.4371337890625,0.0,1981.44970703125,0.8981320858001709,1.0,0.0,3.0,1.0,0.0
18172500,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8940368890762329,0.1940176635980606,0.1748013794422149,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9161524772644044,0.2077411413192749,0.1971237957477569,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9986789226531982,0.3052875995635986,0.1884365081787109,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8437254428863525,0.1628000736236572,0.1546973288059234,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7950908541679382,0.1350309699773788,0.6103830337524414,284.8714904785156,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2249450683594,284.8655700683594,1.0,0.2934104800224304,1.0,1.0,0.0,1.0,-1.590801239013672,1.5907992124557495,2.068454477921477e-06,1.2228639125823977,0.8225197792053223,0.8225197792053223,0.0,34.930023193359375,37.0,35001.67578125,0.0,324.1617126464844,1.0,281.5993957519531,284.0252685546875,295.6433410644531,298.0193786621094,293.1499938964844,293.1499938964844,281.54998779296875,37092.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519615292549133,1.0,0.0,0.0,3.4405906200408936,3.44061279296875,7.898767080405378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.99951171875,0.0,1320.138671875,1895.4371337890625,0.0,2042.445068359375,0.8486887812614441,1.0,0.0,3.0,1.0,0.0
18172560,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8924800753593445,0.1944840848445892,0.175203338265419,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9140118360519408,0.2080025523900985,0.1973651200532913,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9989199042320251,0.3056860864162445,0.1900228410959243,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8421154022216797,0.1630223393440246,0.1549057066440582,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7925963401794434,0.1347864270210266,0.6092966198921204,284.9279479980469,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2236022949219,284.92999267578125,1.0,0.2939954698085785,1.0,1.0,0.0,1.0,-1.5924229621887207,1.5924209356307983,2.0722952740470646e-06,1.2240203619003296,0.8415324687957764,0.8415324687957764,0.0,35.22023391723633,40.0,35155.6328125,0.0,325.74822998046875,1.0,281.5592346191406,284.09246826171875,295.6440124511719,297.9767761230469,293.1499938964844,293.1499938964844,281.8500061035156,36158.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537397742271423,1.0,0.0,0.0,3.3299567699432373,3.3299779891967773,7.398957109217008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.65771484375,0.0,1206.482177734375,1895.4371337890625,0.0,2057.892333984375,0.838096022605896,1.0,0.0,3.0,1.0,0.0
18172620,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8883650898933411,0.1958422362804412,0.1763657331466674,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9084908962249756,0.2088485360145568,0.1981207430362701,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.3061966001987457,0.1943015605211258,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8378840088844299,0.1637274473905563,0.155541643500328,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7865660190582275,0.1345119327306747,0.6079699397087097,284.99365234375,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.22271728515625,284.9893493652344,1.0,0.2959229946136474,1.0,1.0,0.0,1.0,-1.5990309715270996,1.5990289449691772,2.088286919388338e-06,1.2289904356002808,0.9084274172782898,0.9084274172782898,0.0,36.07670593261719,28.0,35140.21875,0.0,331.35650634765625,1.0,281.84149169921875,284.1290588378906,295.61798095703125,297.89794921875,293.1499938964844,293.1499938964844,281.54998779296875,35436.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437919974327087,1.0,0.0,0.0,3.6707239151000977,3.670747995376587,8.990766673377948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.6728515625,0.0,1552.1072998046875,1895.4371337890625,0.0,1971.988525390625,0.9086096882820128,1.0,0.0,3.0,1.0,0.0
18172680,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8883650898933411,0.1958422362804412,0.1763657331466674,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9084908962249756,0.2088485360145568,0.1981207430362701,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.3061966001987457,0.1943015605211258,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8378840088844299,0.1637274473905563,0.155541643500328,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7865660190582275,0.1345119327306747,0.6079699397087097,284.99365234375,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.22271728515625,284.9893493652344,1.0,0.2959229946136474,1.0,1.0,0.0,1.0,-1.5990309715270996,1.5990289449691772,2.088286919388338e-06,1.2289904356002808,0.9084274172782898,0.9084274172782898,0.0,36.07670593261719,28.0,35140.21875,0.0,331.35650634765625,1.0,281.84149169921875,284.1290588378906,295.61798095703125,297.89794921875,293.1499938964844,293.1499938964844,281.54998779296875,35436.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437919974327087,1.0,0.0,0.0,3.6707239151000977,3.670747995376587,8.990766673377948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.6728515625,0.0,1552.1072998046875,1895.4371337890625,0.0,1971.988525390625,0.9086096882820128,1.0,0.0,3.0,1.0,0.0
18172740,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9003292322158813,0.1967228502035141,0.1772129237651825,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.921238362789154,0.2093599140644073,0.1986401826143264,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.998436450958252,0.3069759309291839,0.1869853883981704,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8477617502212524,0.1641690880060196,0.1559794396162033,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7948439717292786,0.1340027749538421,0.6057531833648682,284.9297790527344,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.219970703125,284.93121337890625,1.0,0.2925682365894317,1.0,1.0,0.0,1.0,-1.5897668600082395,1.5897648334503174,2.065522039629286e-06,1.2216988801956177,0.8468661308288574,0.8468661308288574,0.0,34.66646957397461,31.0,35340.16015625,0.0,322.9369812011719,1.0,281.55859375,284.079833984375,295.6981201171875,298.0527038574219,293.1499938964844,293.1499938964844,281.8500061035156,36249.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559667825698853,1.0,0.0,0.0,3.363893747329712,3.363915205001831,7.550537475253805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.70361328125,0.0,1239.2691650390625,1895.4371337890625,0.0,2077.291015625,0.8446118831634521,1.0,0.0,3.0,1.0,0.0
18172800,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9003292322158813,0.1967228502035141,0.1772129237651825,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.921238362789154,0.2093599140644073,0.1986401826143264,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.998436450958252,0.3069759309291839,0.1869853883981704,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8477617502212524,0.1641690880060196,0.1559794396162033,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7948439717292786,0.1340027749538421,0.6057531833648682,284.9297790527344,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.219970703125,284.93121337890625,1.0,0.2925682365894317,1.0,1.0,0.0,1.0,-1.5897668600082395,1.5897648334503174,2.065522039629286e-06,1.2216988801956177,0.8468661308288574,0.8468661308288574,0.0,34.66646957397461,31.0,35340.16015625,0.0,322.9369812011719,1.0,281.55859375,284.079833984375,295.6981201171875,298.0527038574219,293.1499938964844,293.1499938964844,281.8500061035156,36249.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559667825698853,1.0,0.0,0.0,3.363893747329712,3.363915205001831,7.550537475253805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.70361328125,0.0,1239.2691650390625,1895.4371337890625,0.0,2077.291015625,0.8446118831634521,1.0,0.0,3.0,1.0,0.0
18172860,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9105398058891296,0.198373258113861,0.1784472465515136,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9317490458488464,0.2105247974395752,0.1994970589876175,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.997322916984558,0.3106516301631927,0.1815515905618667,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8559290766716003,0.1652066856622696,0.1567294895648956,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8013063073158264,0.1340851485729217,0.6050035357475281,284.99090576171875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.23150634765625,284.98614501953125,1.0,0.2912674844264984,1.0,1.0,0.0,1.0,-1.5857435464859009,1.5857415199279783,2.0554230104608e-06,1.2183005809783936,0.9101184010505676,0.9101184010505676,0.0,33.740535736083984,34.0,35069.08984375,0.0,318.4661560058594,1.0,281.8416442871094,284.11749267578125,295.6497497558594,297.9346923828125,293.1499938964844,293.1499938964844,281.54998779296875,35485.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454975247383118,1.0,0.0,0.0,3.682397365570069,3.6824216842651367,9.048042102222098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.6259765625,0.0,1565.6285400390625,1895.4371337890625,0.0,1986.6270751953125,0.9111023545265198,1.0,0.0,3.0,1.0,0.0
18172920,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9105398058891296,0.198373258113861,0.1784472465515136,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9317490458488464,0.2105247974395752,0.1994970589876175,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.997322916984558,0.3106516301631927,0.1815515905618667,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8559290766716003,0.1652066856622696,0.1567294895648956,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8013063073158264,0.1340851485729217,0.6050035357475281,284.99090576171875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.23150634765625,284.98614501953125,1.0,0.2912674844264984,1.0,1.0,0.0,1.0,-1.5857435464859009,1.5857415199279783,2.0554230104608e-06,1.2183005809783936,0.9101184010505676,0.9101184010505676,0.0,33.740535736083984,34.0,35069.08984375,0.0,318.4661560058594,1.0,281.8416442871094,284.11749267578125,295.6497497558594,297.9346923828125,293.1499938964844,293.1499938964844,281.54998779296875,35485.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454975247383118,1.0,0.0,0.0,3.682397365570069,3.6824216842651367,9.048042102222098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.6259765625,0.0,1565.6285400390625,1895.4371337890625,0.0,1986.6270751953125,0.9111023545265198,1.0,0.0,3.0,1.0,0.0
18172980,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.917116403579712,0.2000317424535751,0.1799309253692627,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9378944635391236,0.2118875682353973,0.2007421851158142,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9967309236526488,0.314528226852417,0.1791694313287735,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8610824346542358,0.1665205359458923,0.1579117178916931,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8050276637077332,0.1345427185297012,0.606682300567627,284.9334411621094,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2440795898437,284.9358825683594,1.0,0.2915564775466919,1.0,1.0,0.0,1.0,-1.5895915031433103,1.5895894765853882,2.0647516976168845e-06,1.2212599515914917,0.8521280288696289,0.8521280288696289,0.0,33.46269607543945,37.0,35464.75,0.0,319.59649658203125,1.0,281.5585021972656,284.0737609863281,295.7191772460937,298.0774230957031,293.1499938964844,293.1499938964844,281.8500061035156,36187.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565140128135681,1.0,0.0,0.0,3.383264303207397,3.3832857608795166,7.63774494316749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.2041015625,0.0,1257.4652099609375,1895.4371337890625,0.0,2082.067138671875,0.8493378758430481,1.0,0.0,3.0,1.0,0.0
18173040,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.917116403579712,0.2000317424535751,0.1799309253692627,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9378944635391236,0.2118875682353973,0.2007421851158142,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9967309236526488,0.314528226852417,0.1791694313287735,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8610824346542358,0.1665205359458923,0.1579117178916931,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8050276637077332,0.1345427185297012,0.606682300567627,284.9334411621094,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2440795898437,284.9358825683594,1.0,0.2915564775466919,1.0,1.0,0.0,1.0,-1.5895915031433103,1.5895894765853882,2.0647516976168845e-06,1.2212599515914917,0.8521280288696289,0.8521280288696289,0.0,33.46269607543945,37.0,35464.75,0.0,319.59649658203125,1.0,281.5585021972656,284.0737609863281,295.7191772460937,298.0774230957031,293.1499938964844,293.1499938964844,281.8500061035156,36187.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565140128135681,1.0,0.0,0.0,3.383264303207397,3.3832857608795166,7.63774494316749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.2041015625,0.0,1257.4652099609375,1895.4371337890625,0.0,2082.067138671875,0.8493378758430481,1.0,0.0,3.0,1.0,0.0
18173100,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9194118976593018,0.2011538743972778,0.1808148026466369,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9398534297943116,0.2128207981586456,0.2015150338411331,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9966374039649964,0.3165785372257232,0.1788151264190673,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8628722429275513,0.1674053072929382,0.1586527377367019,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.806183934211731,0.1349898725748062,0.6082682609558105,285.01739501953125,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2518310546875,285.0279235839844,1.0,0.2922258079051971,1.0,1.0,0.0,1.0,-1.5939466953277588,1.5939446687698364,2.075411657642689e-06,1.224670648574829,0.9132540225982666,0.9132540225982666,0.0,33.49659729003906,37.0,35230.03125,0.0,321.8260192871094,1.0,281.7970275878906,284.1602783203125,295.6565246582031,297.90679931640625,293.1499938964844,293.1499938964844,281.8500061035156,35030.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494044899940491,1.0,0.0,0.0,3.559144258499145,3.55916714668274,8.452485644738772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.85498046875,0.0,1427.344970703125,1895.4371337890625,0.0,2020.3013916015625,0.8938829898834229,1.0,0.0,3.0,1.0,0.0
18173160,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9216805696487428,0.2023866921663284,0.1818948835134506,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9416999220848083,0.213874951004982,0.2024706155061721,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9966131448745728,0.3186531066894531,0.1787237375974655,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8646187782287598,0.1684042364358902,0.1595564037561416,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8073327541351318,0.1355523914098739,0.6105853319168091,285.00274658203125,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2601318359375,284.9986877441406,1.0,0.2932280600070953,1.0,1.0,0.0,1.0,-1.600145936012268,1.6001439094543457,2.0906782083329745e-06,1.2295536994934082,0.925962209701538,0.925962209701538,0.0,33.60607147216797,40.0,35459.85546875,0.0,325.1848449707031,1.0,281.841796875,284.1131286621094,295.6723327636719,297.9764709472656,293.1499938964844,293.1499938964844,281.54998779296875,35389.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473974823951721,1.0,0.0,0.0,3.7316782474517822,3.731703042984009,9.291839546676784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.44384765625,0.0,1621.2816162109375,1895.4371337890625,0.0,2002.9786376953125,0.9230101704597472,1.0,0.0,3.0,1.0,0.0
18173220,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9216991066932678,0.2044302076101303,0.1838110536336898,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.941170334815979,0.215750589966774,0.2042910307645797,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.997200071811676,0.321932852268219,0.1810344010591507,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8648096323013306,0.1702535152435302,0.1613359600305557,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8065932393074036,0.1365807801485061,0.615311861038208,284.937255859375,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2703552246094,284.9406433105469,1.0,0.2960590422153473,1.0,1.0,0.0,1.0,-1.615215539932251,1.615213394165039,2.1281341560097644e-06,1.241466045379639,0.867677628993988,0.867677628993988,0.0,34.24708557128906,43.0,36068.20703125,0.0,334.4776916503906,1.0,281.557861328125,284.0559387207031,295.7388610839844,298.133056640625,293.1499938964844,293.1499938964844,281.8500061035156,36175.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760996401309967,1.0,0.0,0.0,3.462085247039795,3.462107419967652,7.997767852430115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.21826171875,0.0,1335.226806640625,1895.4371337890625,0.0,2121.31787109375,0.8667170405387878,1.0,0.0,3.0,1.0,0.0
18173280,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9216991066932678,0.2044302076101303,0.1838110536336898,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.941170334815979,0.215750589966774,0.2042910307645797,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.997200071811676,0.321932852268219,0.1810344010591507,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8648096323013306,0.1702535152435302,0.1613359600305557,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8065932393074036,0.1365807801485061,0.615311861038208,284.937255859375,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2703552246094,284.9406433105469,1.0,0.2960590422153473,1.0,1.0,0.0,1.0,-1.615215539932251,1.615213394165039,2.1281341560097644e-06,1.241466045379639,0.867677628993988,0.867677628993988,0.0,34.24708557128906,43.0,36068.20703125,0.0,334.4776916503906,1.0,281.557861328125,284.0559387207031,295.7388610839844,298.133056640625,293.1499938964844,293.1499938964844,281.8500061035156,36175.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760996401309967,1.0,0.0,0.0,3.462085247039795,3.462107419967652,7.997767852430115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.21826171875,0.0,1335.226806640625,1895.4371337890625,0.0,2121.31787109375,0.8667170405387878,1.0,0.0,3.0,1.0,0.0
18173340,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9197841882705688,0.2070763260126114,0.1860686540603637,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9385935068130492,0.2181272655725479,0.20642951130867,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9980470538139344,0.3249181807041168,0.1848950535058975,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8634223341941833,0.1725375354290008,0.1634053885936737,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8043872117996216,0.1379743218421936,0.621214747428894,285.0177917480469,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2811279296875,285.0138854980469,1.0,0.2998577356338501,1.0,1.0,0.0,1.0,-1.634697437286377,1.6346951723098757,2.17716865336115e-06,1.2568551301956177,0.956440567970276,0.956440567970276,0.0,35.23015213012695,46.0,36212.38671875,0.0,347.1565856933594,1.0,281.8427124023437,284.1026611328125,295.68292236328125,298.0324401855469,293.1499938964844,293.1499938964844,281.54998779296875,35326.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539898157119751,1.0,0.0,0.0,3.831059217453003,3.831084728240967,9.793343451747203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.38671875,0.0,1738.7972412109375,1895.4371337890625,0.0,2060.067138671875,0.9456037282943726,1.0,0.0,3.0,1.0,0.0
