time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173400,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9197841882705688,0.2070763260126114,0.1860686540603637,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9385935068130492,0.2181272655725479,0.20642951130867,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9980470538139344,0.3249181807041168,0.1848950535058975,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8634223341941833,0.1725375354290008,0.1634053885936737,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8043872117996216,0.1379743218421936,0.621214747428894,285.0177917480469,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2811279296875,285.0138854980469,1.0,0.2998577356338501,1.0,1.0,0.0,1.0,-1.634697437286377,1.6346951723098757,2.17716865336115e-06,1.2568551301956177,0.956440567970276,0.956440567970276,0.0,35.23015213012695,46.0,36212.38671875,0.0,347.1565856933594,1.0,281.8427124023437,284.1026611328125,295.68292236328125,298.0324401855469,293.1499938964844,293.1499938964844,281.54998779296875,35326.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539898157119751,1.0,0.0,0.0,3.831059217453003,3.831084728240967,9.793343451747203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.38671875,0.0,1738.7972412109375,1895.4371337890625,0.0,2060.067138671875,0.9456037282943726,1.0,0.0,3.0,1.0,0.0
18173460,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.914197325706482,0.2092919498682022,0.1881957650184631,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9324589371681212,0.220281034708023,0.20856773853302,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9990078210830688,0.326764851808548,0.1907903850078582,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8593072295188904,0.1746761053800583,0.1655121147632599,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7995904684066772,0.1392536014318466,0.6273383498191833,284.9358215332031,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2847900390625,284.9405212402344,1.0,0.3044469654560089,1.0,1.0,0.0,1.0,-1.6567769050598145,1.6567747592926023,2.23360780182702e-06,1.2743078470230105,0.8915131092071533,0.8915131092071533,0.0,36.639381408691406,49.0,36951.38671875,0.0,362.69427490234375,1.0,281.5569152832031,284.0264587402344,295.74127197265625,298.1913452148437,293.1499938964844,293.1499938964844,281.8500061035156,36230.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696623206138611,1.0,0.0,0.0,3.583300828933716,3.583324193954468,8.567612326260132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.95361328125,0.0,1461.9146728515625,1895.4371337890625,0.0,2197.84033203125,0.8930659890174866,1.0,0.0,3.0,1.0,0.0
18173520,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.914197325706482,0.2092919498682022,0.1881957650184631,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9324589371681212,0.220281034708023,0.20856773853302,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9990078210830688,0.326764851808548,0.1907903850078582,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8593072295188904,0.1746761053800583,0.1655121147632599,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7995904684066772,0.1392536014318466,0.6273383498191833,284.9358215332031,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2847900390625,284.9405212402344,1.0,0.3044469654560089,1.0,1.0,0.0,1.0,-1.6567769050598145,1.6567747592926023,2.23360780182702e-06,1.2743078470230105,0.8915131092071533,0.8915131092071533,0.0,36.639381408691406,49.0,36951.38671875,0.0,362.69427490234375,1.0,281.5569152832031,284.0264587402344,295.74127197265625,298.1913452148437,293.1499938964844,293.1499938964844,281.8500061035156,36230.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696623206138611,1.0,0.0,0.0,3.583300828933716,3.583324193954468,8.567612326260132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.95361328125,0.0,1461.9146728515625,1895.4371337890625,0.0,2197.84033203125,0.8930659890174866,1.0,0.0,3.0,1.0,0.0
18173580,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9080537557601928,0.2121299356222152,0.1906332969665527,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.925403892993927,0.2229286879301071,0.2109776437282562,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.3283230364322662,0.1973503828048706,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.854561448097229,0.1772311776876449,0.1678569167852401,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7941351532936096,0.1408584862947464,0.6343027949333191,285.0311584472656,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2900390625,285.0299987792969,1.0,0.3096654713153839,1.0,1.0,0.0,1.0,-1.681647777557373,1.681645393371582,2.2982083009992493e-06,1.293917894363403,0.9968958497047424,0.9968958497047424,0.0,38.309043884277344,52.0,37120.5390625,0.0,380.8912658691406,1.0,281.8431091308594,284.0911560058594,295.6754455566406,298.081298828125,293.1499938964844,293.1499938964844,281.54998779296875,35365.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637318968772888,1.0,0.0,0.0,3.944966793060303,3.944993734359741,1.038436607814219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.19287109375,0.0,1881.63037109375,1895.4371337890625,0.0,2145.384521484375,0.9718578457832336,1.0,0.0,3.0,1.0,0.0
18173640,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9080537557601928,0.2121299356222152,0.1906332969665527,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.925403892993927,0.2229286879301071,0.2109776437282562,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.3283230364322662,0.1973503828048706,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.854561448097229,0.1772311776876449,0.1678569167852401,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7941351532936096,0.1408584862947464,0.6343027949333191,285.0311584472656,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2900390625,285.0299987792969,1.0,0.3096654713153839,1.0,1.0,0.0,1.0,-1.681647777557373,1.681645393371582,2.2982083009992493e-06,1.293917894363403,0.9968958497047424,0.9968958497047424,0.0,38.309043884277344,52.0,37120.5390625,0.0,380.8912658691406,1.0,281.8431091308594,284.0911560058594,295.6754455566406,298.081298828125,293.1499938964844,293.1499938964844,281.54998779296875,35365.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637318968772888,1.0,0.0,0.0,3.944966793060303,3.944993734359741,1.038436607814219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.19287109375,0.0,1881.63037109375,1895.4371337890625,0.0,2145.384521484375,0.9718578457832336,1.0,0.0,3.0,1.0,0.0
18173700,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9046571850776672,0.2133485227823257,0.1918809115886688,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9214526414871216,0.2241497784852981,0.2122433632612228,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.3287048041820526,0.2008944749832153,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8518843650817871,0.1784377992153167,0.1690897941589355,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.791114866733551,0.1416088640689849,0.6380465030670166,284.9014892578125,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2906188964844,284.8895263671875,1.0,0.3124800026416778,1.0,1.0,0.0,1.0,-1.694896221160889,1.6948938369750977,2.3331031115958467e-06,1.304375410079956,0.919792890548706,0.919792890548706,0.0,39.25128173828125,52.0,37892.65625,0.0,390.9398193359375,1.0,281.5912170410156,283.9356384277344,295.7474365234375,298.30206298828125,293.1499938964844,293.1499938964844,281.54998779296875,36560.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775056004524231,1.0,0.0,0.0,3.868154764175415,3.868180990219116,9.98391669781995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.83935546875,0.0,1794.135986328125,1895.4371337890625,0.0,2245.8662109375,0.946648359298706,1.0,0.0,3.0,1.0,0.0
18173760,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9000988602638245,0.214464470744133,0.1929132789373397,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9162309765815736,0.2252963036298751,0.2133598774671554,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.3287452459335327,0.2050427496433258,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8482139706611633,0.1795860230922699,0.170207992196083,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.787096381187439,0.142302855849266,0.641338586807251,284.9296264648437,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.289306640625,284.93560791015625,1.0,0.3153783082962036,1.0,1.0,0.0,1.0,-1.707751989364624,1.707749605178833,2.367266915825894e-06,1.3145160675048828,0.923485517501831,0.923485517501831,0.0,40.33397674560547,55.0,37985.8203125,0.0,401.3185424804688,1.0,281.5560913085937,283.9886474609375,295.72662353515625,298.2426452636719,293.1499938964844,293.1499938964844,281.25,36305.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804579138755798,1.0,0.0,0.0,3.734045267105103,3.734070301055908,9.30363057705108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.25830078125,0.0,1631.0384521484375,1895.4371337890625,0.0,2294.25244140625,0.925986349582672,1.0,0.0,3.0,1.0,0.0
18173820,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.890767514705658,0.2168075144290924,0.1950233727693557,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.905869722366333,0.2276745289564132,0.2156285792589187,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.3281577229499817,0.2136905044317245,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8407033085823059,0.1819564402103424,0.1724786609411239,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7788195610046387,0.1437338292598724,0.6479644179344177,284.9117126464844,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2870788574219,284.9073791503906,1.0,0.3214006423950195,1.0,1.0,0.0,1.0,-1.7340737581253052,1.7340712547302246,2.438141564198304e-06,1.3352535963058472,0.8647258877754211,0.8647258877754211,0.0,42.67478942871094,43.0,38821.16796875,0.0,423.385986328125,1.0,281.2590026855469,283.944580078125,295.6977233886719,298.27276611328125,293.1499938964844,293.1499938964844,281.54998779296875,36067.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927413582801819,1.0,0.0,0.0,3.4712674617767334,3.471289873123169,8.040248644647363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.8642578125,0.0,1343.7410888671875,1895.4371337890625,0.0,2405.25537109375,0.868337094783783,1.0,0.0,3.0,1.0,0.0
18173880,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.890767514705658,0.2168075144290924,0.1950233727693557,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.905869722366333,0.2276745289564132,0.2156285792589187,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.3281577229499817,0.2136905044317245,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8407033085823059,0.1819564402103424,0.1724786609411239,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7788195610046387,0.1437338292598724,0.6479644179344177,284.9117126464844,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2870788574219,284.9073791503906,1.0,0.3214006423950195,1.0,1.0,0.0,1.0,-1.7340737581253052,1.7340712547302246,2.438141564198304e-06,1.3352535963058472,0.8647258877754211,0.8647258877754211,0.0,42.67478942871094,43.0,38821.16796875,0.0,423.385986328125,1.0,281.2590026855469,283.944580078125,295.6977233886719,298.27276611328125,293.1499938964844,293.1499938964844,281.54998779296875,36067.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927413582801819,1.0,0.0,0.0,3.4712674617767334,3.471289873123169,8.040248644647363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.8642578125,0.0,1343.7410888671875,1895.4371337890625,0.0,2405.25537109375,0.868337094783783,1.0,0.0,3.0,1.0,0.0
18173940,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9018685221672058,0.2198100090026855,0.197563424706459,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9177942872047424,0.2305849194526672,0.2182258814573288,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.329203724861145,0.2088075131177902,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8508610129356384,0.1847714036703109,0.1750038266181945,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7880899310112,0.1455397307872772,0.6554622650146484,284.97955322265625,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2947998046875,284.9767761230469,1.0,0.3217736184597015,1.0,1.0,0.0,1.0,-1.7464268207550049,1.7464243173599243,2.472031155775767e-06,1.3451311588287354,0.9237518906593324,0.9237518906593324,0.0,41.94021987915039,31.0,38582.00390625,0.0,428.50335693359375,1.0,281.542236328125,284.0029602050781,295.6179504394531,298.1220397949219,293.1499938964844,293.1499938964844,281.25,35574.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838345170021057,1.0,0.0,0.0,3.7443690299987793,3.744393825531006,9.355145493827876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.294921875,0.0,1637.4498291015625,1895.4371337890625,0.0,2324.635498046875,0.9246354699134828,1.0,0.0,3.0,1.0,0.0
18174000,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9018685221672058,0.2198100090026855,0.197563424706459,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9177942872047424,0.2305849194526672,0.2182258814573288,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.329203724861145,0.2088075131177902,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8508610129356384,0.1847714036703109,0.1750038266181945,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7880899310112,0.1455397307872772,0.6554622650146484,284.97955322265625,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2947998046875,284.9767761230469,1.0,0.3217736184597015,1.0,1.0,0.0,1.0,-1.7464268207550049,1.7464243173599243,2.472031155775767e-06,1.3451311588287354,0.9237518906593324,0.9237518906593324,0.0,41.94021987915039,31.0,38582.00390625,0.0,428.50335693359375,1.0,281.542236328125,284.0029602050781,295.6179504394531,298.1220397949219,293.1499938964844,293.1499938964844,281.25,35574.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838345170021057,1.0,0.0,0.0,3.7443690299987793,3.744393825531006,9.355145493827876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.294921875,0.0,1637.4498291015625,1895.4371337890625,0.0,2324.635498046875,0.9246354699134828,1.0,0.0,3.0,1.0,0.0
18174060,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9330268502235411,0.2224095910787582,0.1998594105243683,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.950028121471405,0.2332875728607177,0.2207053899765014,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.3343236446380615,0.1923853158950805,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8773524761199951,0.1874429583549499,0.1774423569440841,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8125057220458984,0.147302821278572,0.6628495454788208,284.9233093261719,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3076477050781,284.92218017578125,1.0,0.3179035484790802,1.0,1.0,0.0,1.0,-1.74424946308136,1.7442469596862793,2.4661828774696914e-06,1.3435050249099731,0.8617323040962219,0.8617323040962219,0.0,38.78813171386719,49.0,38786.828125,0.0,417.85009765625,1.0,281.25799560546875,283.95074462890625,295.6501159667969,298.2231750488281,293.1499938964844,293.1499938964844,281.54998779296875,36237.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948083877563477,1.0,0.0,0.0,3.455453872680664,3.4554760456085205,7.967159376676136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.43017578125,0.0,1328.985107421875,1895.4371337890625,0.0,2424.057373046875,0.8639328479766846,1.0,0.0,3.0,1.0,0.0
18174120,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9330268502235411,0.2224095910787582,0.1998594105243683,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.950028121471405,0.2332875728607177,0.2207053899765014,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.3343236446380615,0.1923853158950805,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8773524761199951,0.1874429583549499,0.1774423569440841,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8125057220458984,0.147302821278572,0.6628495454788208,284.9233093261719,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3076477050781,284.92218017578125,1.0,0.3179035484790802,1.0,1.0,0.0,1.0,-1.74424946308136,1.7442469596862793,2.4661828774696914e-06,1.3435050249099731,0.8617323040962219,0.8617323040962219,0.0,38.78813171386719,49.0,38786.828125,0.0,417.85009765625,1.0,281.25799560546875,283.95074462890625,295.6501159667969,298.2231750488281,293.1499938964844,293.1499938964844,281.54998779296875,36237.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948083877563477,1.0,0.0,0.0,3.455453872680664,3.4554760456085205,7.967159376676136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.43017578125,0.0,1328.985107421875,1895.4371337890625,0.0,2424.057373046875,0.8639328479766846,1.0,0.0,3.0,1.0,0.0
18174180,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9355470538139344,0.2256225049495697,0.2026119381189346,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.952244222164154,0.2364899665117263,0.2236093133687973,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.3417487740516662,0.1938114166259765,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8800703287124634,0.1905466616153717,0.1802717745304107,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8144395351409912,0.1495162695646286,0.6722625494003296,284.9952697753906,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3319702148437,284.99383544921875,1.0,0.3227066099643707,1.0,1.0,0.0,1.0,-1.767424464225769,1.7674219608306885,2.5296294552390464e-06,1.361407995223999,0.9317335486412048,0.9317335486412048,0.0,39.54027938842773,67.0,38786.421875,0.0,433.88671875,1.0,281.5422668457031,284.0068664550781,295.5762023925781,298.0833435058594,293.1499938964844,293.1499938964844,281.25,35487.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853676080703735,1.0,0.0,0.0,3.7585256099700928,3.7585506439208975,9.426019005331908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.14306640625,0.0,1653.3468017578125,1895.4371337890625,0.0,2338.464111328125,0.928479254245758,1.0,0.0,3.0,1.0,0.0
18174240,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9355470538139344,0.2256225049495697,0.2026119381189346,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.952244222164154,0.2364899665117263,0.2236093133687973,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.3417487740516662,0.1938114166259765,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8800703287124634,0.1905466616153717,0.1802717745304107,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8144395351409912,0.1495162695646286,0.6722625494003296,284.9952697753906,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3319702148437,284.99383544921875,1.0,0.3227066099643707,1.0,1.0,0.0,1.0,-1.767424464225769,1.7674219608306885,2.5296294552390464e-06,1.361407995223999,0.9317335486412048,0.9317335486412048,0.0,39.54027938842773,67.0,38786.421875,0.0,433.88671875,1.0,281.5422668457031,284.0068664550781,295.5762023925781,298.0833435058594,293.1499938964844,293.1499938964844,281.25,35487.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853676080703735,1.0,0.0,0.0,3.7585256099700928,3.7585506439208975,9.426019005331908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.14306640625,0.0,1653.3468017578125,1895.4371337890625,0.0,2338.464111328125,0.928479254245758,1.0,0.0,3.0,1.0,0.0
18174300,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9250603318214417,0.2270402759313583,0.2040542662143707,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9419490694999696,0.2379972338676452,0.2251649647951126,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.3436744213104248,0.2013704627752304,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8718591332435608,0.1920320838689804,0.1817911863327026,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8069383502006531,0.1505913138389587,0.6775686144828796,284.8916015625,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.33740234375,284.887939453125,1.0,0.3276497423648834,1.0,1.0,0.0,1.0,-1.7882905006408691,1.788287878036499,2.5879010081553133e-06,1.377764105796814,0.8627731204032898,0.8627731204032898,0.0,41.3929557800293,67.0,39449.203125,0.0,452.229248046875,1.0,281.2958068847656,283.8923034667969,295.64288330078125,298.2903137207031,293.1499938964844,293.1499938964844,281.25,36820.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948518395423889,1.0,0.0,0.0,3.624751567840576,3.6247754096984863,8.766975270191324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.841796875,0.0,1511.35546875,1895.4371337890625,0.0,2424.453125,0.8912215232849121,1.0,0.0,3.0,1.0,0.0
18174360,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9086419343948364,0.2284395843744278,0.2053580433130264,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9250341057777404,0.2394930571317672,0.2266381978988647,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9990000128746032,0.3440828025341034,0.2125036418437957,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8587986826896667,0.1935078799724578,0.1832521706819534,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7943624258041382,0.1516391485929489,0.6826545596122742,284.9480285644531,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3367614746094,284.9490051269531,1.0,0.3339890539646148,1.0,1.0,0.0,1.0,-1.8128489255905151,1.812846183776856,2.657513050507987e-06,1.397018313407898,0.8894237279891968,0.8894237279891968,0.0,44.19203186035156,85.0,39958.21484375,0.0,476.2383117675781,1.0,281.25762939453125,283.9439392089844,295.6243896484375,298.2469177246094,293.1499938964844,293.1499938964844,281.54998779296875,35980.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993971109390259,1.0,0.0,0.0,3.5656120777130127,3.5656354427337646,8.483235092171526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.96044921875,0.0,1441.1480712890625,1895.4371337890625,0.0,2465.914306640625,0.8900170922279358,1.0,0.0,3.0,1.0,0.0
18174420,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.872941792011261,0.2318288832902908,0.2085155248641967,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8868789672851562,0.2429514229297638,0.2300463169813156,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.997196614742279,0.3409305214881897,0.23959481716156,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8282663822174072,0.196845605969429,0.186568945646286,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7639062404632568,0.1539792716503143,0.6941123008728027,285.0448608398437,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3307189941406,285.0439758300781,1.0,0.3501161336898803,1.0,1.0,0.0,1.0,-1.872009038925171,1.8720061779022217,2.82986911770422e-06,1.443503975868225,1.0,1.0,0.0,52.2558479309082,88.0,40685.27734375,0.0,540.5066528320312,1.0,281.5434875488281,284.0081787109375,295.5640563964844,298.1727905273437,293.1499938964844,293.1499938964844,281.25,35253.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967116832733154,1.0,0.0,0.0,3.9457406997680655,3.945767402648926,1.038843947753776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.23681640625,0.0,1881.7218017578125,1895.4371337890625,0.0,2441.399658203125,0.9721936583518982,1.0,0.0,3.0,1.0,0.0
18174480,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.872941792011261,0.2318288832902908,0.2085155248641967,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8868789672851562,0.2429514229297638,0.2300463169813156,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.997196614742279,0.3409305214881897,0.23959481716156,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8282663822174072,0.196845605969429,0.186568945646286,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7639062404632568,0.1539792716503143,0.6941123008728027,285.0448608398437,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3307189941406,285.0439758300781,1.0,0.3501161336898803,1.0,1.0,0.0,1.0,-1.872009038925171,1.8720061779022217,2.82986911770422e-06,1.443503975868225,1.0,1.0,0.0,52.2558479309082,88.0,40685.27734375,0.0,540.5066528320312,1.0,281.5434875488281,284.0081787109375,295.5640563964844,298.1727905273437,293.1499938964844,293.1499938964844,281.25,35253.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967116832733154,1.0,0.0,0.0,3.9457406997680655,3.945767402648926,1.038843947753776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.23681640625,0.0,1881.7218017578125,1895.4371337890625,0.0,2441.399658203125,0.9721936583518982,1.0,0.0,3.0,1.0,0.0
18174540,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8359712362289429,0.2344884723424911,0.2114535123109817,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8485036492347717,0.2459332197904586,0.233386754989624,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9495500922203064,0.3372492790222168,0.2368844747543335,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7938368320465088,0.199783369898796,0.1898500472307205,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7326257228851318,0.1559677273035049,0.7053360939025879,284.93780517578125,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3245544433594,284.93951416015625,1.0,0.3623489737510681,1.0,1.0,0.0,1.0,-1.8927267789840696,1.8927239179611208,2.89198965219839e-06,1.4599671363830566,0.931020736694336,0.931020736694336,0.0,62.61442184448242,76.0,41482.82421875,0.0,588.5947875976562,1.0,281.25604248046875,283.8898010253906,295.59991455078125,298.3328857421875,293.1499938964844,293.1499938964844,280.95001220703125,36205.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159511685371399,1.0,0.0,0.0,3.769526481628418,3.769551515579224,9.481277629674878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.96240234375,0.0,1671.8427734375,1895.4371337890625,0.0,2618.101318359375,0.9332842230796814,1.0,0.0,3.0,1.0,0.0
18174600,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8359712362289429,0.2344884723424911,0.2114535123109817,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8485036492347717,0.2459332197904586,0.233386754989624,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9495500922203064,0.3372492790222168,0.2368844747543335,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7938368320465088,0.199783369898796,0.1898500472307205,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7326257228851318,0.1559677273035049,0.7053360939025879,284.93780517578125,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3245544433594,284.93951416015625,1.0,0.3623489737510681,1.0,1.0,0.0,1.0,-1.8927267789840696,1.8927239179611208,2.89198965219839e-06,1.4599671363830566,0.931020736694336,0.931020736694336,0.0,62.61442184448242,76.0,41482.82421875,0.0,588.5947875976562,1.0,281.25604248046875,283.8898010253906,295.59991455078125,298.3328857421875,293.1499938964844,293.1499938964844,280.95001220703125,36205.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159511685371399,1.0,0.0,0.0,3.769526481628418,3.769551515579224,9.481277629674878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.96240234375,0.0,1671.8427734375,1895.4371337890625,0.0,2618.101318359375,0.9332842230796814,1.0,0.0,3.0,1.0,0.0
18174660,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.830618143081665,0.237112671136856,0.2138426452875137,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8431625366210938,0.248869702219963,0.2362166941165924,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9368363618850708,0.3364987969398498,0.2359893471002578,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7891656160354614,0.202679306268692,0.1926516890525818,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7283390760421753,0.1579146385192871,0.7144254446029663,284.90411376953125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3267822265625,284.897216796875,1.0,0.3671228885650635,1.0,1.0,0.0,1.0,-1.912198662757873,1.9121956825256348,2.950776206489536e-06,1.4752222299575806,0.8646860122680664,0.8646860122680664,0.0,65.63130187988281,64.0,42077.70703125,0.0,612.5694580078125,1.0,280.95867919921875,283.8325500488281,295.54986572265625,298.3321838378906,293.1499938964844,293.1499938964844,281.25,36152.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827953040599823,1.0,0.0,0.0,3.511014938354492,3.511037826538086,8.225430860875349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.8994140625,0.0,1385.0694580078125,1895.4371337890625,0.0,2729.398681640625,0.8746072053909302,1.0,0.0,3.0,1.0,0.0
18174720,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.830618143081665,0.237112671136856,0.2138426452875137,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8431625366210938,0.248869702219963,0.2362166941165924,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9368363618850708,0.3364987969398498,0.2359893471002578,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7891656160354614,0.202679306268692,0.1926516890525818,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7283390760421753,0.1579146385192871,0.7144254446029663,284.90411376953125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3267822265625,284.897216796875,1.0,0.3671228885650635,1.0,1.0,0.0,1.0,-1.912198662757873,1.9121956825256348,2.950776206489536e-06,1.4752222299575806,0.8646860122680664,0.8646860122680664,0.0,65.63130187988281,64.0,42077.70703125,0.0,612.5694580078125,1.0,280.95867919921875,283.8325500488281,295.54986572265625,298.3321838378906,293.1499938964844,293.1499938964844,281.25,36152.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827953040599823,1.0,0.0,0.0,3.511014938354492,3.511037826538086,8.225430860875349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.8994140625,0.0,1385.0694580078125,1895.4371337890625,0.0,2729.398681640625,0.8746072053909302,1.0,0.0,3.0,1.0,0.0
18174780,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8445731401443481,0.240513801574707,0.2166366875171661,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.857723593711853,0.2524130642414093,0.2393088191747665,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9519580006599426,0.3378570675849914,0.2365625649690628,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8043298721313477,0.2060935199260711,0.1956401169300079,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7404999732971191,0.1603089869022369,0.7240812182426453,284.9774780273437,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3348388671875,284.98077392578125,1.0,0.3674120306968689,1.0,1.0,0.0,1.0,-1.935136318206787,1.9351332187652588,3.020828444277868e-06,1.4931457042694092,0.9257349371910096,0.9257349371910096,0.0,63.023414611816406,52.0,41868.5234375,0.0,621.0855102539062,1.0,281.2420959472656,283.9125671386719,295.4622802734375,298.1620788574219,293.1499938964844,293.1499938964844,280.95001220703125,35667.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189812302589417,1.0,0.0,0.0,3.7391490936279297,3.739173889160156,9.329080512543442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.1884765625,0.0,1632.0841064453125,1895.4371337890625,0.0,2646.13330078125,0.9250936508178712,1.0,0.0,3.0,1.0,0.0
18174840,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8445731401443481,0.240513801574707,0.2166366875171661,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.857723593711853,0.2524130642414093,0.2393088191747665,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9519580006599426,0.3378570675849914,0.2365625649690628,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8043298721313477,0.2060935199260711,0.1956401169300079,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7404999732971191,0.1603089869022369,0.7240812182426453,284.9774780273437,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3348388671875,284.98077392578125,1.0,0.3674120306968689,1.0,1.0,0.0,1.0,-1.935136318206787,1.9351332187652588,3.020828444277868e-06,1.4931457042694092,0.9257349371910096,0.9257349371910096,0.0,63.023414611816406,52.0,41868.5234375,0.0,621.0855102539062,1.0,281.2420959472656,283.9125671386719,295.4622802734375,298.1620788574219,293.1499938964844,293.1499938964844,280.95001220703125,35667.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189812302589417,1.0,0.0,0.0,3.7391490936279297,3.739173889160156,9.329080512543442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.1884765625,0.0,1632.0841064453125,1895.4371337890625,0.0,2646.13330078125,0.9250936508178712,1.0,0.0,3.0,1.0,0.0
18174900,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8573076725006104,0.2420469969511032,0.2180089056491851,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8710806369781494,0.2541048228740692,0.2408597618341446,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9660708904266356,0.3385506272315979,0.2370156049728393,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8170278668403625,0.2077463716268539,0.1971404999494552,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7515645027160645,0.1614876091480255,0.7289948463439941,284.87896728515625,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3375244140625,284.87762451171875,1.0,0.3664050698280334,1.0,1.0,0.0,1.0,-1.946894645690918,1.9468915462493896,3.057145022467012e-06,1.5023640394210815,0.8559725284576416,0.8559725284576416,0.0,60.3919677734375,52.0,42362.63671875,0.0,621.21435546875,1.0,280.99664306640625,283.80029296875,295.5179443359375,298.35302734375,293.1499938964844,293.1499938964844,280.95001220703125,36966.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274064660072327,1.0,0.0,0.0,3.6019227504730225,3.601946353912353,8.65689344209386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.65087890625,0.0,1487.4677734375,1895.4371337890625,0.0,2724.3154296875,0.8847063183784485,1.0,0.0,3.0,1.0,0.0
18174960,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8738572597503662,0.243594154715538,0.2192128598690033,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8883773684501648,0.2558080852031708,0.2422896176576614,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9823821187019348,0.3393155336380005,0.2373838275671005,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8322076797485352,0.2094107866287231,0.19854137301445,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7660303115844727,0.1626801341772079,0.7335547208786011,284.93359375,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3398742675781,284.92926025390625,1.0,0.3647794723510742,1.0,1.0,0.0,1.0,-1.9576576948165887,1.957654595375061,3.090571453867597e-06,1.5107810497283936,0.8790126442909241,0.8790126442909241,0.0,57.20185470581055,40.0,42674.05859375,0.0,618.7163696289062,1.0,280.9579772949219,283.8421325683594,295.4922790527344,298.2908630371094,293.1499938964844,293.1499938964844,281.25,36041.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304514288902283,1.0,0.0,0.0,3.548714637756348,3.5487375259399414,8.403020501646097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.36376953125,0.0,1423.6751708984375,1895.4371337890625,0.0,2752.648681640625,0.8844673037528992,1.0,0.0,3.0,1.0,0.0
18175020,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9476057291030884,0.247225746512413,0.2219579070806503,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9641945958137512,0.2596490979194641,0.2453776895999908,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.3429431319236755,0.2058182656764984,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8964517116546631,0.2131118923425674,0.2015130519866943,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.825488269329071,0.1653964966535568,0.743268609046936,284.9863586425781,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35125732421875,284.9897766113281,1.0,0.3605882823467254,1.0,1.0,0.0,1.0,-1.9969995021820068,1.996996283531189,3.2052898859546985e-06,1.535401701927185,0.94068443775177,0.94068443775177,0.0,47.13172912597656,58.0,42614.65234375,0.0,597.7369995117188,1.0,281.2425537109375,283.8992614746094,295.42169189453125,298.1537170410156,293.1499938964844,293.1499938964844,280.95001220703125,35655.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239480257034302,1.0,0.0,0.0,3.805406808853149,3.805432319641113,9.662632010076775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.5390625,0.0,1710.3514404296875,1895.4371337890625,0.0,2692.18310546875,0.939408838748932,1.0,0.0,3.0,1.0,0.0
18175080,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9476057291030884,0.247225746512413,0.2219579070806503,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9641945958137512,0.2596490979194641,0.2453776895999908,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.3429431319236755,0.2058182656764984,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8964517116546631,0.2131118923425674,0.2015130519866943,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.825488269329071,0.1653964966535568,0.743268609046936,284.9863586425781,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.35125732421875,284.9897766113281,1.0,0.3605882823467254,1.0,1.0,0.0,1.0,-1.9969995021820068,1.996996283531189,3.2052898859546985e-06,1.535401701927185,0.94068443775177,0.94068443775177,0.0,47.13172912597656,58.0,42614.65234375,0.0,597.7369995117188,1.0,281.2425537109375,283.8992614746094,295.42169189453125,298.1537170410156,293.1499938964844,293.1499938964844,280.95001220703125,35655.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239480257034302,1.0,0.0,0.0,3.805406808853149,3.805432319641113,9.662632010076775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.5390625,0.0,1710.3514404296875,1895.4371337890625,0.0,2692.18310546875,0.939408838748932,1.0,0.0,3.0,1.0,0.0
18175140,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9241883158683776,0.2503882348537445,0.2249940633773803,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.942008376121521,0.2631902396678924,0.2489144057035446,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9990000128746032,0.3494727611541748,0.2226757705211639,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8777376413345337,0.2165710031986236,0.204966127872467,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8093578219413757,0.1679815948009491,0.7556549906730652,284.9337463378906,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3583374023437,284.9311218261719,1.0,0.363592267036438,1.0,1.0,0.0,1.0,-1.989262342453003,1.989259123802185,3.189735025443952e-06,1.5353851318359375,0.8895735740661621,0.8895735740661621,0.0,50.6672248840332,61.0,43057.515625,0.0,620.7164306640625,1.0,280.9586181640625,283.82489013671875,295.4439392089844,298.2671203613281,293.1499938964844,293.1499938964844,281.25,36092.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353404402732849,1.0,0.0,0.0,3.599862575531006,3.599886178970337,8.646993592265062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.1611328125,0.0,1478.781005859375,1895.4371337890625,0.0,2798.213623046875,0.8955883383750916,1.0,0.0,3.0,1.0,0.0
18175200,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9241883158683776,0.2503882348537445,0.2249940633773803,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.942008376121521,0.2631902396678924,0.2489144057035446,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9990000128746032,0.3494727611541748,0.2226757705211639,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8777376413345337,0.2165710031986236,0.204966127872467,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8093578219413757,0.1679815948009491,0.7556549906730652,284.9337463378906,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3583374023437,284.9311218261719,1.0,0.363592267036438,1.0,1.0,0.0,1.0,-1.989262342453003,1.989259123802185,3.189735025443952e-06,1.5353851318359375,0.8895735740661621,0.8895735740661621,0.0,50.6672248840332,61.0,43057.515625,0.0,620.7164306640625,1.0,280.9586181640625,283.82489013671875,295.4439392089844,298.2671203613281,293.1499938964844,293.1499938964844,281.25,36092.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353404402732849,1.0,0.0,0.0,3.599862575531006,3.599886178970337,8.646993592265062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.1611328125,0.0,1478.781005859375,1895.4371337890625,0.0,2798.213623046875,0.8955883383750916,1.0,0.0,3.0,1.0,0.0
