time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175260,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.928335666656494,0.2541701793670654,0.2282704859972,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9462106823921204,0.2672180533409118,0.2526145577430725,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.355032205581665,0.2233369946479797,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8820203542709351,0.2204405963420868,0.2085371315479278,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8130109906196594,0.1708966642618179,0.7684240937232971,285.0087890625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3709411621094,285.0099182128906,1.0,0.3681905269622803,1.0,1.0,0.0,1.0,-2.0179383754730225,2.017935037612915,3.281334329585661e-06,1.557792067527771,0.9718453884124756,0.9718453884124756,0.0,51.55548477172852,79.0,43080.5625,0.0,646.0087280273438,1.0,281.24298095703125,283.8933410644531,295.376220703125,298.14190673828125,293.1499938964844,293.1499938964844,280.95001220703125,35501.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290612101554871,1.0,0.0,0.0,3.8816637992858887,3.88169002532959,1.0053773848994751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.77392578125,0.0,1802.5396728515625,1895.4371337890625,0.0,2739.708251953125,0.9582056999206544,1.0,0.0,3.0,1.0,0.0
18175320,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.928335666656494,0.2541701793670654,0.2282704859972,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9462106823921204,0.2672180533409118,0.2526145577430725,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.355032205581665,0.2233369946479797,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8820203542709351,0.2204405963420868,0.2085371315479278,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8130109906196594,0.1708966642618179,0.7684240937232971,285.0087890625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3709411621094,285.0099182128906,1.0,0.3681905269622803,1.0,1.0,0.0,1.0,-2.0179383754730225,2.017935037612915,3.281334329585661e-06,1.557792067527771,0.9718453884124756,0.9718453884124756,0.0,51.55548477172852,79.0,43080.5625,0.0,646.0087280273438,1.0,281.24298095703125,283.8933410644531,295.376220703125,298.14190673828125,293.1499938964844,293.1499938964844,280.95001220703125,35501.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290612101554871,1.0,0.0,0.0,3.8816637992858887,3.88169002532959,1.0053773848994751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.77392578125,0.0,1802.5396728515625,1895.4371337890625,0.0,2739.708251953125,0.9582056999206544,1.0,0.0,3.0,1.0,0.0
18175380,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9093648791313172,0.257453590631485,0.2314459830522537,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.927102029323578,0.2709482610225677,0.2563412189483642,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9990000128746032,0.3576259911060333,0.2389806807041168,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8671069741249084,0.224068135023117,0.2121597081422805,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7992440462112427,0.1736228466033935,0.781539261341095,284.9468994140625,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3739624023437,284.9471740722656,1.0,0.3794308006763458,1.0,1.0,0.0,1.0,-2.0650980472564697,2.065094470977783,3.434639893384883e-06,1.594374656677246,0.9242038130760192,0.9242038130760192,0.0,56.34048461914063,82.0,44340.8828125,0.0,700.6725463867188,1.0,280.9564514160156,283.8046264648437,295.4129638671875,298.3027038574219,293.1499938964844,293.1499938964844,280.6499938964844,36034.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435705304145813,1.0,0.0,0.0,3.728030443191528,3.728055238723755,9.273681484955888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.169921875,0.0,1621.9884033203125,1895.4371337890625,0.0,2875.092529296875,0.9248036742210388,1.0,0.0,3.0,1.0,0.0
18175440,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9093648791313172,0.257453590631485,0.2314459830522537,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.927102029323578,0.2709482610225677,0.2563412189483642,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9990000128746032,0.3576259911060333,0.2389806807041168,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8671069741249084,0.224068135023117,0.2121597081422805,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7992440462112427,0.1736228466033935,0.781539261341095,284.9468994140625,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3739624023437,284.9471740722656,1.0,0.3794308006763458,1.0,1.0,0.0,1.0,-2.0650980472564697,2.065094470977783,3.434639893384883e-06,1.594374656677246,0.9242038130760192,0.9242038130760192,0.0,56.34048461914063,82.0,44340.8828125,0.0,700.6725463867188,1.0,280.9564514160156,283.8046264648437,295.4129638671875,298.3027038574219,293.1499938964844,293.1499938964844,280.6499938964844,36034.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435705304145813,1.0,0.0,0.0,3.728030443191528,3.728055238723755,9.273681484955888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.169921875,0.0,1621.9884033203125,1895.4371337890625,0.0,2875.092529296875,0.9248036742210388,1.0,0.0,3.0,1.0,0.0
18175500,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.901073157787323,0.2590084969997406,0.2329816073179245,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9180062413215636,0.2727452218532562,0.2581649720668793,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9990000128746032,0.3568631410598755,0.2468748986721038,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8601801991462708,0.2258187383413314,0.213934525847435,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7925918698310852,0.1749273091554641,0.7879314422607422,284.8525390625,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.37213134765625,284.862548828125,1.0,0.3845748901367187,1.0,1.0,0.0,1.0,-2.088429927825928,2.088426351547241,3.5121877317578765e-06,1.612659215927124,0.8434768915176392,0.8434768915176392,0.0,58.85317993164063,82.0,44695.5703125,0.0,729.0950317382812,1.0,280.6999206542969,283.71514892578125,295.4322204589844,298.433837890625,293.1499938964844,293.1499938964844,280.6499938964844,37325.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532192707061768,1.0,0.0,0.0,3.5213851928710938,3.5214080810546875,8.274092238025332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.2373046875,0.0,1404.2957763671875,1895.4371337890625,0.0,2965.43212890625,0.867939829826355,1.0,0.0,3.0,1.0,0.0
18175560,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8907566070556641,0.2606832087039947,0.2344843447208404,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9067409634590148,0.2746177613735199,0.2599648535251617,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9928144216537476,0.3557890951633453,0.2494830638170242,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8513023853302002,0.2276256829500198,0.2156881093978881,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.78394615650177,0.176260694861412,0.7942248582839966,284.9105834960937,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3733215332031,284.9033203125,1.0,0.3893457353115082,1.0,1.0,0.0,1.0,-2.1052794456481934,2.105275869369507,3.5688819934875937e-06,1.6259315013885498,0.8659072518348694,0.8659072518348694,0.0,61.80221557617188,85.0,45350.84375,0.0,754.027099609375,1.0,280.6587219238281,283.7328186035156,295.3890991210937,298.3611755371094,293.1499938964844,293.1499938964844,280.95001220703125,36118.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561750650405884,1.0,0.0,0.0,3.534339189529419,3.534362316131592,8.335080110555282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.9853515625,0.0,1409.11279296875,1895.4371337890625,0.0,2993.1376953125,0.8780015110969543,1.0,0.0,3.0,1.0,0.0
18175620,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8750945925712585,0.2645512819290161,0.2380049973726272,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8906826972961426,0.278752863407135,0.2639487087726593,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9737967252731324,0.3561271131038666,0.2493246048688888,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8380278944969177,0.2315590530633926,0.2195032835006714,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7707546353340149,0.1791608184576034,0.8078008890151978,284.9871826171875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3787841796875,284.9921875,1.0,0.3979296088218689,1.0,1.0,0.0,1.0,-2.134913206100464,2.1349093914031982,3.6692831599793854e-06,1.6489653587341309,0.9345518946647644,0.9345518946647644,0.0,67.25223541259766,88.0,45276.91796875,0.0,799.8264770507812,1.0,280.9422607421875,283.8190002441406,295.3145751953125,298.2143859863281,293.1499938964844,293.1499938964844,280.6499938964844,35641.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849884033203125,1.0,0.0,0.0,3.754653453826904,3.75467848777771,9.406607546225132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.6259765625,0.0,1649.985595703125,1895.4371337890625,0.0,2934.184326171875,0.9300134778022766,1.0,0.0,3.0,1.0,0.0
18175680,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8750945925712585,0.2645512819290161,0.2380049973726272,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8906826972961426,0.278752863407135,0.2639487087726593,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9737967252731324,0.3561271131038666,0.2493246048688888,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8380278944969177,0.2315590530633926,0.2195032835006714,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7707546353340149,0.1791608184576034,0.8078008890151978,284.9871826171875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3787841796875,284.9921875,1.0,0.3979296088218689,1.0,1.0,0.0,1.0,-2.134913206100464,2.1349093914031982,3.6692831599793854e-06,1.6489653587341309,0.9345518946647644,0.9345518946647644,0.0,67.25223541259766,88.0,45276.91796875,0.0,799.8264770507812,1.0,280.9422607421875,283.8190002441406,295.3145751953125,298.2143859863281,293.1499938964844,293.1499938964844,280.6499938964844,35641.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849884033203125,1.0,0.0,0.0,3.754653453826904,3.75467848777771,9.406607546225132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.6259765625,0.0,1649.985595703125,1895.4371337890625,0.0,2934.184326171875,0.9300134778022766,1.0,0.0,3.0,1.0,0.0
18175740,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8649842143058777,0.2681222259998321,0.2413865029811859,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8803443312644958,0.2826624810695648,0.267825573682785,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9593133926391602,0.3575006425380707,0.2502661049365997,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8297019600868225,0.2352773249149322,0.2232053875923156,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7624220848083496,0.1819048225879669,0.8209664225578308,284.93780517578125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38201904296875,284.93121337890625,1.0,0.4057780504226684,1.0,1.0,0.0,1.0,-2.165022134780884,2.165018320083618,3.7728766528744018e-06,1.6723952293395996,0.8905821442604065,0.8905821442604065,0.0,71.88383483886719,91.0,46347.890625,0.0,844.2169189453125,1.0,280.6578369140625,283.7291564941406,295.3466796875,298.3643798828125,293.1499938964844,293.1499938964844,280.95001220703125,35973.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624199032783508,1.0,0.0,0.0,3.617994785308838,3.618018388748169,8.734320999792544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.755859375,0.0,1497.6533203125,1895.4371337890625,0.0,3051.702392578125,0.8988564014434814,1.0,0.0,3.0,1.0,0.0
18175800,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8649842143058777,0.2681222259998321,0.2413865029811859,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8803443312644958,0.2826624810695648,0.267825573682785,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9593133926391602,0.3575006425380707,0.2502661049365997,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8297019600868225,0.2352773249149322,0.2232053875923156,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7624220848083496,0.1819048225879669,0.8209664225578308,284.93780517578125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38201904296875,284.93121337890625,1.0,0.4057780504226684,1.0,1.0,0.0,1.0,-2.165022134780884,2.165018320083618,3.7728766528744018e-06,1.6723952293395996,0.8905821442604065,0.8905821442604065,0.0,71.88383483886719,91.0,46347.890625,0.0,844.2169189453125,1.0,280.6578369140625,283.7291564941406,295.3466796875,298.3643798828125,293.1499938964844,293.1499938964844,280.95001220703125,35973.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624199032783508,1.0,0.0,0.0,3.617994785308838,3.618018388748169,8.734320999792544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.755859375,0.0,1497.6533203125,1895.4371337890625,0.0,3051.702392578125,0.8988564014434814,1.0,0.0,3.0,1.0,0.0
18175860,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8596535921096802,0.2723197937011719,0.2451294958591461,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8747386336326599,0.287014365196228,0.2719372510910034,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9498285055160522,0.3599321246147156,0.2518894672393799,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8253623247146606,0.2393471449613571,0.2270733118057251,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7580723762512207,0.1849476397037506,0.8347744941711426,285.0090637207031,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3905944824219,285.0115966796875,1.0,0.4132092893123626,1.0,1.0,0.0,1.0,-2.197633743286133,2.197629690170288,3.886713329848135e-06,1.6977033615112305,0.9706112742424012,0.9706112742424012,0.0,75.68778991699219,94.0,46398.51953125,0.0,889.0586547851562,1.0,280.9429626464844,283.8036193847656,295.2872009277344,298.25,293.1499938964844,293.1499938964844,280.6499938964844,35524.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575589060783386,1.0,0.0,0.0,3.872903823852539,3.87293004989624,1.000844804366352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.828125,0.0,1791.8133544921875,1895.4371337890625,0.0,3006.113037109375,0.9567556381225586,1.0,0.0,3.0,1.0,0.0
18175920,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8596535921096802,0.2723197937011719,0.2451294958591461,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8747386336326599,0.287014365196228,0.2719372510910034,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9498285055160522,0.3599321246147156,0.2518894672393799,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8253623247146606,0.2393471449613571,0.2270733118057251,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7580723762512207,0.1849476397037506,0.8347744941711426,285.0090637207031,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3905944824219,285.0115966796875,1.0,0.4132092893123626,1.0,1.0,0.0,1.0,-2.197633743286133,2.197629690170288,3.886713329848135e-06,1.6977033615112305,0.9706112742424012,0.9706112742424012,0.0,75.68778991699219,94.0,46398.51953125,0.0,889.0586547851562,1.0,280.9429626464844,283.8036193847656,295.2872009277344,298.25,293.1499938964844,293.1499938964844,280.6499938964844,35524.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575589060783386,1.0,0.0,0.0,3.872903823852539,3.87293004989624,1.000844804366352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.828125,0.0,1791.8133544921875,1895.4371337890625,0.0,3006.113037109375,0.9567556381225586,1.0,0.0,3.0,1.0,0.0
18175980,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.854989230632782,0.276012659072876,0.2486429512500763,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8699478507041931,0.2910444140434265,0.2759205400943756,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9411003589630128,0.3619972169399261,0.2534699141979217,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8216574788093567,0.2431387305259704,0.2308274954557418,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7544333934783936,0.1877936720848083,0.8483002185821533,284.9425354003906,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39410400390625,284.9403991699219,1.0,0.4203504920005798,1.0,1.0,0.0,1.0,-2.229294538497925,2.22929048538208,3.999041382485302e-06,1.7223186492919922,0.9206685423851012,0.9206685423851012,0.0,79.38471984863281,97.0,47480.46875,0.0,933.7802124023438,1.0,280.656494140625,283.7056579589844,295.3242492675781,298.4100646972656,293.1499938964844,293.1499938964844,280.3500061035156,36058.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714460730552673,1.0,0.0,0.0,3.7294418811798096,3.729466676712036,9.280705057790328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.76025390625,0.0,1623.8052978515625,1895.4371337890625,0.0,3136.37548828125,0.9242412447929382,1.0,0.0,3.0,1.0,0.0
18176040,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.854989230632782,0.276012659072876,0.2486429512500763,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8699478507041931,0.2910444140434265,0.2759205400943756,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9411003589630128,0.3619972169399261,0.2534699141979217,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8216574788093567,0.2431387305259704,0.2308274954557418,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7544333934783936,0.1877936720848083,0.8483002185821533,284.9425354003906,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39410400390625,284.9403991699219,1.0,0.4203504920005798,1.0,1.0,0.0,1.0,-2.229294538497925,2.22929048538208,3.999041382485302e-06,1.7223186492919922,0.9206685423851012,0.9206685423851012,0.0,79.38471984863281,97.0,47480.46875,0.0,933.7802124023438,1.0,280.656494140625,283.7056579589844,295.3242492675781,298.4100646972656,293.1499938964844,293.1499938964844,280.3500061035156,36058.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714460730552673,1.0,0.0,0.0,3.7294418811798096,3.729466676712036,9.280705057790328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.76025390625,0.0,1623.8052978515625,1895.4371337890625,0.0,3136.37548828125,0.9242412447929382,1.0,0.0,3.0,1.0,0.0
18176100,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8528820872306824,0.2777706980705261,0.2503380477428436,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8677996397018433,0.2929900884628296,0.2778606116771698,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9369974732398988,0.3629579246044159,0.2542294263839721,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8199875354766846,0.2449693977832794,0.2326544374227523,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7528042793273926,0.1891616880893707,0.8548603057861328,284.8577880859375,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.3949584960937,284.8702087402344,1.0,0.4238041639328003,1.0,1.0,0.0,1.0,-2.2446484565734863,2.2446444034576416,4.054110831930302e-06,1.7342449426651,0.8445068001747131,0.8445068001747131,0.0,81.19100189208984,97.0,47608.875,0.0,955.9396362304688,1.0,280.4003601074219,283.6334228515625,295.3412475585937,298.5245361328125,293.1499938964844,293.1499938964844,280.3500061035156,37307.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797496557235718,1.0,0.0,0.0,3.4987385272979736,3.4987611770629883,8.168009912878915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.5244140625,0.0,1380.6812744140625,1895.4371337890625,0.0,3214.234619140625,0.8646933436393738,1.0,0.0,3.0,1.0,0.0
18176160,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8509448170661926,0.2796957790851593,0.2520071864128113,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8658317923545837,0.295050173997879,0.2797771990299225,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9331082701683044,0.3640934228897095,0.2549737989902496,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8184545040130615,0.2468916177749633,0.2344570755958557,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7513136267662048,0.1905976980924606,0.8613136410713196,284.9022521972656,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3969116210937,284.8974914550781,1.0,0.4271902740001678,1.0,1.0,0.0,1.0,-2.259765148162842,2.259760856628418,4.1086618693952914e-06,1.7459529638290403,0.8582285642623901,0.8582285642623901,0.0,82.9621810913086,100.0,48233.36328125,0.0,978.0004272460938,1.0,280.35888671875,283.6387939453125,295.3030090332031,298.452880859375,293.1499938964844,293.1499938964844,280.6499938964844,36251.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815573453903198,1.0,0.0,0.0,3.516970157623291,3.5169928073883057,8.253357464127475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.9931640625,0.0,1391.9569091796875,1895.4371337890625,0.0,3231.173828125,0.8723838925361633,1.0,0.0,3.0,1.0,0.0
18176220,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8496662974357605,0.2840805351734161,0.2558906972408294,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8644351959228516,0.2996008694171905,0.2840360105037689,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9286105632781982,0.3669262528419494,0.2569033801555633,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.817624032497406,0.251102089881897,0.2384146153926849,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7504571676254272,0.1937808692455291,0.8755600452423096,284.9910583496094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4053649902344,284.9970092773437,1.0,0.4340060353279114,1.0,1.0,0.0,1.0,-2.293726921081543,2.293722629547119,4.232621449773433e-06,1.7722522020339966,0.9336534142494202,0.9336534142494202,0.0,85.97773742675781,103.0,48349.64453125,0.0,1024.78125,1.0,280.64208984375,283.7340393066406,295.2466735839844,298.3244934082031,293.1499938964844,293.1499938964844,280.3500061035156,35612.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87446528673172,1.0,0.0,0.0,3.732562780380249,3.732587575912476,9.296244343204308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.0048828125,0.0,1624.011474609375,1895.4371337890625,0.0,3164.692626953125,0.9266151785850524,1.0,0.0,3.0,1.0,0.0
18176280,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8496662974357605,0.2840805351734161,0.2558906972408294,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8644351959228516,0.2996008694171905,0.2840360105037689,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9286105632781982,0.3669262528419494,0.2569033801555633,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.817624032497406,0.251102089881897,0.2384146153926849,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7504571676254272,0.1937808692455291,0.8755600452423096,284.9910583496094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4053649902344,284.9970092773437,1.0,0.4340060353279114,1.0,1.0,0.0,1.0,-2.293726921081543,2.293722629547119,4.232621449773433e-06,1.7722522020339966,0.9336534142494202,0.9336534142494202,0.0,85.97773742675781,103.0,48349.64453125,0.0,1024.78125,1.0,280.64208984375,283.7340393066406,295.2466735839844,298.3244934082031,293.1499938964844,293.1499938964844,280.3500061035156,35612.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87446528673172,1.0,0.0,0.0,3.732562780380249,3.732587575912476,9.296244343204308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.0048828125,0.0,1624.011474609375,1895.4371337890625,0.0,3164.692626953125,0.9266151785850524,1.0,0.0,3.0,1.0,0.0
18176340,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8480101227760315,0.2880457937717438,0.259587675333023,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.862779438495636,0.3039100766181946,0.2882250547409057,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9237759709358216,0.3693689405918121,0.2587129175662994,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8165422081947327,0.2551072239875793,0.2423167824745178,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.74941086769104,0.1968220621347427,0.889735996723175,284.9356384277344,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4095764160156,284.9284362792969,1.0,0.4407908022403717,1.0,1.0,0.0,1.0,-2.3270914554595947,2.327087163925171,4.356359568191692e-06,1.7981235980987549,0.8885521292686462,0.8885521292686462,0.0,89.1241455078125,106.0,49590.9921875,0.0,1072.6939697265625,1.0,280.3578186035156,283.63092041015625,295.2940979003906,298.50555419921875,293.1499938964844,293.1499938964844,280.6499938964844,35975.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864021897315979,1.0,0.0,0.0,3.629786491394043,3.629810333251953,8.791347454462084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.669921875,0.0,1510.614990234375,1895.4371337890625,0.0,3276.54541015625,0.8999877572059631,1.0,0.0,3.0,1.0,0.0
18176400,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8480101227760315,0.2880457937717438,0.259587675333023,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.862779438495636,0.3039100766181946,0.2882250547409057,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9237759709358216,0.3693689405918121,0.2587129175662994,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8165422081947327,0.2551072239875793,0.2423167824745178,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.74941086769104,0.1968220621347427,0.889735996723175,284.9356384277344,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4095764160156,284.9284362792969,1.0,0.4407908022403717,1.0,1.0,0.0,1.0,-2.3270914554595947,2.327087163925171,4.356359568191692e-06,1.7981235980987549,0.8885521292686462,0.8885521292686462,0.0,89.1241455078125,106.0,49590.9921875,0.0,1072.6939697265625,1.0,280.3578186035156,283.63092041015625,295.2940979003906,298.50555419921875,293.1499938964844,293.1499938964844,280.6499938964844,35975.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864021897315979,1.0,0.0,0.0,3.629786491394043,3.629810333251953,8.791347454462084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.669921875,0.0,1510.614990234375,1895.4371337890625,0.0,3276.54541015625,0.8999877572059631,1.0,0.0,3.0,1.0,0.0
18176460,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8468384146690369,0.2922309041023254,0.2634175717830658,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.861540675163269,0.3082982003688812,0.2924705445766449,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9196360111236572,0.3720363974571228,0.2606302201747894,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8157745003700256,0.2591168880462646,0.2462258636951446,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7486055493354797,0.1997919976711273,0.9037230014801024,285.0111999511719,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4146423339844,285.0143737792969,1.0,0.4475152790546417,1.0,1.0,0.0,1.0,-2.3605945110321045,2.3605899810791016,4.482447366171982e-06,1.824074387550354,0.971983015537262,0.971983015537262,0.0,92.2183074951172,109.0,49733.1015625,0.0,1121.8016357421875,1.0,280.6429748535156,283.71240234375,295.2530822753906,298.413330078125,293.1499938964844,293.1499938964844,280.3500061035156,35530.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882169783115387,1.0,0.0,0.0,3.869662761688232,3.8696889877319336,9.991703109335504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.98486328125,0.0,1787.8365478515625,1895.4371337890625,0.0,3236.91162109375,0.9567329287528992,1.0,0.0,3.0,1.0,0.0
18176520,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8468384146690369,0.2922309041023254,0.2634175717830658,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.861540675163269,0.3082982003688812,0.2924705445766449,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9196360111236572,0.3720363974571228,0.2606302201747894,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8157745003700256,0.2591168880462646,0.2462258636951446,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7486055493354797,0.1997919976711273,0.9037230014801024,285.0111999511719,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4146423339844,285.0143737792969,1.0,0.4475152790546417,1.0,1.0,0.0,1.0,-2.3605945110321045,2.3605899810791016,4.482447366171982e-06,1.824074387550354,0.971983015537262,0.971983015537262,0.0,92.2183074951172,109.0,49733.1015625,0.0,1121.8016357421875,1.0,280.6429748535156,283.71240234375,295.2530822753906,298.413330078125,293.1499938964844,293.1499938964844,280.3500061035156,35530.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882169783115387,1.0,0.0,0.0,3.869662761688232,3.8696889877319336,9.991703109335504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.98486328125,0.0,1787.8365478515625,1895.4371337890625,0.0,3236.91162109375,0.9567329287528992,1.0,0.0,3.0,1.0,0.0
18176580,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8431535959243774,0.2954541444778442,0.2665929496288299,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8577782511711121,0.3118585646152496,0.2961147427558899,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9125525951385498,0.3737447261810303,0.2620464265346527,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8125631213188171,0.2623303532600403,0.2495427429676056,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7454453706741333,0.2019983083009719,0.9149624705314636,284.9382019042969,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4102783203125,284.935302734375,1.0,0.4538919925689697,1.0,1.0,0.0,1.0,-2.3879811763763428,2.3879764080047607,4.586981503962306e-06,1.8453235626220703,0.9197961688041688,0.9197961688041688,0.0,95.9926986694336,112.0,50858.40234375,0.0,1167.9481201171875,1.0,280.3567810058594,283.6039733886719,295.30029296875,298.59283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36070.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954616189002991,1.0,0.0,0.0,3.748098373413086,3.748123407363892,9.37379070364841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.41357421875,0.0,1645.6146240234375,1895.4371337890625,0.0,3361.244140625,0.9272006750106812,1.0,0.0,3.0,1.0,0.0
18176640,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8431535959243774,0.2954541444778442,0.2665929496288299,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8577782511711121,0.3118585646152496,0.2961147427558899,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9125525951385498,0.3737447261810303,0.2620464265346527,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8125631213188171,0.2623303532600403,0.2495427429676056,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7454453706741333,0.2019983083009719,0.9149624705314636,284.9382019042969,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4102783203125,284.935302734375,1.0,0.4538919925689697,1.0,1.0,0.0,1.0,-2.3879811763763428,2.3879764080047607,4.586981503962306e-06,1.8453235626220703,0.9197961688041688,0.9197961688041688,0.0,95.9926986694336,112.0,50858.40234375,0.0,1167.9481201171875,1.0,280.3567810058594,283.6039733886719,295.30029296875,298.59283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36070.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954616189002991,1.0,0.0,0.0,3.748098373413086,3.748123407363892,9.37379070364841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.41357421875,0.0,1645.6146240234375,1895.4371337890625,0.0,3361.244140625,0.9272006750106812,1.0,0.0,3.0,1.0,0.0
18176700,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8409473896026611,0.2968735694885254,0.2680210769176483,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8555128574371338,0.3134422302246094,0.2977594137191772,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.908691108226776,0.3743948340415954,0.2626228630542755,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8105218410491943,0.2637394070625305,0.2510198652744293,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7434514164924622,0.2028960734605789,0.91967111825943,284.8677062988281,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.4063415527344,284.8792419433594,1.0,0.4568904042243957,1.0,1.0,0.0,1.0,-2.399798631668091,2.399794101715088,4.632453510566847e-06,1.8544799089431765,0.8536438345909119,0.8536438345909119,0.0,97.9747543334961,112.0,50990.33203125,0.0,1189.6051025390625,1.0,280.10015869140625,283.5433654785156,295.3214416503906,298.7084045410156,293.1499938964844,293.1499938964844,280.04998779296875,37164.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903096079826355,1.0,0.0,0.0,3.5231142044067383,3.523137331008911,8.282219710054051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.27490234375,0.0,1404.9395751953125,1895.4371337890625,0.0,3432.427001953125,0.8717121481895447,1.0,0.0,3.0,1.0,0.0
18176760,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8387346267700195,0.298420250415802,0.2693870067596435,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.85323166847229,0.315084159374237,0.2993249297142029,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9049515724182128,0.3751606941223144,0.263145387172699,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8084036111831665,0.2651805579662323,0.2524124085903168,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7413945198059082,0.2037907838821411,0.9239304661750792,284.90216064453125,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.40338134765625,284.8992004394531,1.0,0.4597663581371307,1.0,1.0,0.0,1.0,-2.4107375144958496,2.4107329845428467,4.674676347349305e-06,1.8629149198532104,0.8613747954368591,0.8613747954368591,0.0,99.9520492553711,115.0,51516.6015625,0.0,1210.4130859375,1.0,280.05865478515625,283.5447692871094,295.2913513183594,298.6419372558594,293.1499938964844,293.1499938964844,280.3500061035156,36297.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045498371124268,1.0,0.0,0.0,3.5317885875701904,3.531811475753784,8.323053748426901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.53125,0.0,1407.74169921875,1895.4371337890625,0.0,3445.957275390625,0.8756563067436218,1.0,0.0,3.0,1.0,0.0
18176820,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8361947536468506,0.301952987909317,0.2725605368614197,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8504636883735657,0.3186668753623962,0.3027385771274566,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.899905264377594,0.3771244287490845,0.2645190060138702,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8057886958122253,0.2682900428771972,0.2554009258747101,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7387008666992188,0.2057249546051025,0.9329542517662048,284.99127197265625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.40185546875,284.9960021972656,1.0,0.4653998911380768,1.0,1.0,0.0,1.0,-2.4347310066223145,2.4347262382507324,4.767972313857172e-06,1.881410360336304,0.9358512163162231,0.9358512163162231,0.0,103.40306854248048,118.0,51585.3203125,0.0,1252.9857177734375,1.0,280.3421630859375,283.640869140625,295.25048828125,298.5235595703125,293.1499938964844,293.1499938964844,280.04998779296875,35611.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970915079116821,1.0,0.0,0.0,3.735681533813477,3.735706329345703,9.31178590235504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.3779296875,0.0,1627.620361328125,1895.4371337890625,0.0,3376.457763671875,0.9278713464736938,1.0,0.0,3.0,1.0,0.0
18176880,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8361947536468506,0.301952987909317,0.2725605368614197,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8504636883735657,0.3186668753623962,0.3027385771274566,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.899905264377594,0.3771244287490845,0.2645190060138702,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8057886958122253,0.2682900428771972,0.2554009258747101,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7387008666992188,0.2057249546051025,0.9329542517662048,284.99127197265625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.40185546875,284.9960021972656,1.0,0.4653998911380768,1.0,1.0,0.0,1.0,-2.4347310066223145,2.4347262382507324,4.767972313857172e-06,1.881410360336304,0.9358512163162231,0.9358512163162231,0.0,103.40306854248048,118.0,51585.3203125,0.0,1252.9857177734375,1.0,280.3421630859375,283.640869140625,295.25048828125,298.5235595703125,293.1499938964844,293.1499938964844,280.04998779296875,35611.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970915079116821,1.0,0.0,0.0,3.735681533813477,3.735706329345703,9.31178590235504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.3779296875,0.0,1627.620361328125,1895.4371337890625,0.0,3376.457763671875,0.9278713464736938,1.0,0.0,3.0,1.0,0.0
18176940,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.833187460899353,0.3049279153347015,0.2754305005073547,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8473153114318848,0.3218389451503753,0.3059253394603729,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8944621086120605,0.3785561323165893,0.2656746804714203,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8026977777481079,0.2710176110267639,0.2581688165664673,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7356334924697876,0.207321435213089,0.9410139918327332,284.9249572753906,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3959045410156,284.9184875488281,1.0,0.4707851111888885,1.0,1.0,0.0,1.0,-2.456407308578491,2.45640230178833,4.853138761973241e-06,1.898151516914368,0.8817136883735657,0.8817136883735657,0.0,106.9903564453125,106.0,52643.05078125,0.0,1294.0687255859375,1.0,280.05780029296875,283.532958984375,295.3066101074219,298.70928955078125,293.1499938964844,293.1499938964844,280.3500061035156,36085.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073759317398072,1.0,0.0,0.0,3.6247246265411377,3.624748468399048,8.766845098762133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.93408203125,0.0,1505.8670654296875,1895.4371337890625,0.0,3472.235595703125,0.8971499800682068,1.0,0.0,3.0,1.0,0.0
18177000,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.833187460899353,0.3049279153347015,0.2754305005073547,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8473153114318848,0.3218389451503753,0.3059253394603729,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8944621086120605,0.3785561323165893,0.2656746804714203,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8026977777481079,0.2710176110267639,0.2581688165664673,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7356334924697876,0.207321435213089,0.9410139918327332,284.9249572753906,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3959045410156,284.9184875488281,1.0,0.4707851111888885,1.0,1.0,0.0,1.0,-2.456407308578491,2.45640230178833,4.853138761973241e-06,1.898151516914368,0.8817136883735657,0.8817136883735657,0.0,106.9903564453125,106.0,52643.05078125,0.0,1294.0687255859375,1.0,280.05780029296875,283.532958984375,295.3066101074219,298.70928955078125,293.1499938964844,293.1499938964844,280.3500061035156,36085.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073759317398072,1.0,0.0,0.0,3.6247246265411377,3.624748468399048,8.766845098762133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.93408203125,0.0,1505.8670654296875,1895.4371337890625,0.0,3472.235595703125,0.8971499800682068,1.0,0.0,3.0,1.0,0.0
18177060,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8420318961143494,0.3083547949790954,0.2782952785491943,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8564974069595337,0.3253056406974792,0.309001475572586,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9029818177223206,0.3804188370704651,0.2668132781982422,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8117364048957825,0.2739662230014801,0.2607743740081787,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7427123188972473,0.2090585678815841,0.9480337500572203,285.0034484863281,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3944091796875,285.00689697265625,1.0,0.4712249338626861,1.0,1.0,0.0,1.0,-2.47647762298584,2.4764726161956787,4.9326117732562125e-06,1.913612723350525,0.9612963795661926,0.9612963795661926,0.0,104.59181213378906,94.0,52626.84765625,0.0,1308.5604248046875,1.0,280.3428039550781,283.6236267089844,295.27862548828125,298.6158142089844,293.1499938964844,293.1499938964844,280.04998779296875,35589.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019788503646852,1.0,0.0,0.0,3.8321261405944815,3.8321518898010254,9.798800419957845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.69677734375,0.0,1742.1685791015625,1895.4371337890625,0.0,3422.023193359375,0.9487968683242798,1.0,0.0,3.0,1.0,0.0
