time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177120,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8420318961143494,0.3083547949790954,0.2782952785491943,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8564974069595337,0.3253056406974792,0.309001475572586,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9029818177223206,0.3804188370704651,0.2668132781982422,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8117364048957825,0.2739662230014801,0.2607743740081787,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7427123188972473,0.2090585678815841,0.9480337500572203,285.0034484863281,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3944091796875,285.00689697265625,1.0,0.4712249338626861,1.0,1.0,0.0,1.0,-2.47647762298584,2.4764726161956787,4.9326117732562125e-06,1.913612723350525,0.9612963795661926,0.9612963795661926,0.0,104.59181213378906,94.0,52626.84765625,0.0,1308.5604248046875,1.0,280.3428039550781,283.6236267089844,295.27862548828125,298.6158142089844,293.1499938964844,293.1499938964844,280.04998779296875,35589.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019788503646852,1.0,0.0,0.0,3.8321261405944815,3.8321518898010254,9.798800419957845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.69677734375,0.0,1742.1685791015625,1895.4371337890625,0.0,3422.023193359375,0.9487968683242798,1.0,0.0,3.0,1.0,0.0
18177180,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8499227166175842,0.309798926115036,0.2796307802200317,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8647758960723877,0.3268605768680572,0.3104641735553741,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9115793704986572,0.3810870945453644,0.2673065066337585,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8193122148513794,0.2752835154533386,0.2619994580745697,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7492701411247253,0.2098006755113601,0.9511785507202148,284.89617919921875,284.95001220703125,297.391357421875,292.2927551269531,297.3901672363281,297.391357421875,284.9027709960937,1.0,0.4703367352485657,1.0,1.0,0.0,1.0,-2.4856858253479004,2.48568081855774,4.969349902239628e-06,1.920734524726868,0.8895155787467957,0.8895155787467957,0.0,101.84395599365234,94.0,53161.546875,0.0,1308.288818359375,1.0,280.093505859375,283.5073547363281,295.3429260253906,298.832275390625,293.1499938964844,293.1499938964844,280.04998779296875,36847.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102666974067688,1.0,0.0,0.0,3.709053039550781,3.709077835083008,9.179507856060808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.857421875,0.0,1606.305908203125,1895.4371337890625,0.0,3499.07861328125,0.9116246104240416,1.0,0.0,3.0,1.0,0.0
18177240,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8591763973236084,0.3112269043922424,0.280720055103302,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8745189905166626,0.3283702135086059,0.3117143213748932,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9222995042800904,0.3817476332187652,0.2676248550415039,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8278664946556091,0.2765526473522186,0.2630341053009033,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7570372819900513,0.2104999125003814,0.9535967111587524,284.9331970214844,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.38836669921875,284.928955078125,1.0,0.4688793420791626,1.0,1.0,0.0,1.0,-2.493027687072754,2.4930226802825928,4.99866291647777e-06,1.926371932029724,0.9073707461357116,0.9073707461357116,0.0,98.60894775390624,82.0,53620.5703125,0.0,1303.6275634765625,1.0,280.0570068359375,283.5187072753906,295.3337097167969,298.7961120605469,293.1499938964844,293.1499938964844,279.75,36088.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129589796066284,1.0,0.0,0.0,3.707505226135254,3.707529783248901,9.171847636935128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.7783203125,0.0,1598.76171875,1895.4371337890625,0.0,3524.043701171875,0.9173763990402222,1.0,0.0,3.0,1.0,0.0
18177300,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8709588646888733,0.3125573396682739,0.2818284630775451,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8868081569671631,0.3298042714595794,0.3129634261131286,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9360970258712769,0.3822946846485138,0.267943799495697,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.83848637342453,0.2777492105960846,0.2640563249588012,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7669573426246643,0.2111333012580871,0.9558878540992736,284.87615966796875,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.384521484375,284.88848876953125,1.0,0.466963917016983,1.0,1.0,0.0,1.0,-2.5002262592315674,2.500221014022827,5.02751390740741e-06,1.931912422180176,0.8495131731033325,0.8495131731033325,0.0,94.75023651123048,82.0,53619.02734375,0.0,1296.095703125,1.0,279.801513671875,283.4746398925781,295.3588562011719,298.9069519042969,293.1499938964844,293.1499938964844,279.75,37088.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193448424339294,1.0,0.0,0.0,3.47456955909729,3.4745919704437256,8.05555202987307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.134765625,0.0,1354.361083984375,1895.4371337890625,0.0,3583.111083984375,0.8626737594604492,1.0,0.0,3.0,1.0,0.0
18177360,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8842662572860718,0.3140730261802673,0.2829510867595672,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9005191326141357,0.3313459455966949,0.3142074942588806,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9510145783424376,0.3829672932624817,0.2682482898235321,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8504452109336853,0.2790156304836273,0.2650597095489502,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7781630754470825,0.2118088603019714,0.9580551385879515,284.87646484375,284.95001220703125,297.4710998535156,292.31463623046875,297.4589538574219,297.38214111328125,284.8660888671875,1.0,0.4645842611789703,0.8924363255500793,0.8924363255500793,0.2026056051254272,1.0,-2.507241487503052,2.1763808727264404,0.3308605253696441,1.607938528060913,0.8337180018424988,0.8337180018424988,0.0,90.60920715332033,70.0,52838.1875,0.0,1285.6756591796875,1.0,279.7622375488281,283.4169921875,295.336181640625,298.8305358886719,293.1499938964844,293.1499938964844,280.04998779296875,36623.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199811220169068,1.0,0.0,0.0,3.462300062179565,3.462322235107422,7.998760338523425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.18603515625,0.0,1338.61962890625,1895.4371337890625,0.0,3588.984130859375,0.8559426665306091,1.0,0.0,3.0,1.0,0.0
18177420,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9217491745948792,0.3172450363636017,0.2853730618953705,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9407448172569276,0.3344880640506744,0.3167488276958465,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9858176112174988,0.3843947350978851,0.2689344882965088,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8837611675262451,0.28155517578125,0.2670546472072601,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.808621346950531,0.2131856679916381,0.9623355865478516,284.92803955078125,284.95001220703125,297.5242004394531,292.33135986328125,297.4518737792969,297.3790588378906,284.9344177246094,1.0,0.4590820968151092,0.6814588904380798,0.6814588904380798,0.6000000238418579,1.0,-2.521559000015259,1.2600256204605105,1.261533260345459,0.690521776676178,0.8380453586578369,0.8380453586578369,0.0,81.18724822998047,58.0,47018.609375,0.0,1260.080078125,1.0,280.0397644042969,283.485107421875,295.2244567871094,298.3188171386719,293.1499938964844,293.1499938964844,280.3500061035156,36332.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961570858955383,1.0,0.0,0.0,3.268232107162476,3.2682528495788574,7.1272029344982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.306640625,0.0,1150.693115234375,1895.4371337890625,0.0,3367.737060546875,0.8271379470825195,1.0,0.0,3.0,1.0,0.0
18177480,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9217491745948792,0.3172450363636017,0.2853730618953705,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9407448172569276,0.3344880640506744,0.3167488276958465,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9858176112174988,0.3843947350978851,0.2689344882965088,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8837611675262451,0.28155517578125,0.2670546472072601,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.808621346950531,0.2131856679916381,0.9623355865478516,284.92803955078125,284.95001220703125,297.5242004394531,292.33135986328125,297.4518737792969,297.3790588378906,284.9344177246094,1.0,0.4590820968151092,0.6814588904380798,0.6814588904380798,0.6000000238418579,1.0,-2.521559000015259,1.2600256204605105,1.261533260345459,0.690521776676178,0.8380453586578369,0.8380453586578369,0.0,81.18724822998047,58.0,47018.609375,0.0,1260.080078125,1.0,280.0397644042969,283.485107421875,295.2244567871094,298.3188171386719,293.1499938964844,293.1499938964844,280.3500061035156,36332.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961570858955383,1.0,0.0,0.0,3.268232107162476,3.2682528495788574,7.1272029344982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.306640625,0.0,1150.693115234375,1895.4371337890625,0.0,3367.737060546875,0.8271379470825195,1.0,0.0,3.0,1.0,0.0
18177540,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.993102729320526,0.3207544088363647,0.2879085540771484,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9990000128746032,0.3379704058170318,0.3118880689144134,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.3882260620594024,0.2303594201803207,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9573235511779784,0.2842458188533783,0.2690235376358032,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8660001158714294,0.2146898210048675,0.9663832187652588,284.9283447265625,284.95001220703125,297.57794189453125,292.3498229980469,297.4483947753906,297.379638671875,284.9347839355469,1.0,0.4532482028007507,0.469098150730133,0.469098150730133,1.0,1.0,-2.5503416061401367,0.8822488188743591,1.6680928468704224,0.3005335628986358,0.832343339920044,0.832343339920044,0.0,68.1820068359375,78.0,44593.6328125,0.0,1205.3023681640625,1.0,280.3388671875,283.4879150390625,295.2068176269531,298.0805053710937,293.1499938964844,293.1499938964844,280.6499938964844,36277.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632248640060425,1.0,0.0,0.0,3.3607418537139893,3.3607633113861084,7.536394832641236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.767578125,0.0,1236.44775390625,1895.4371337890625,0.0,3059.253173828125,0.8367958664894104,1.0,0.0,3.0,1.0,0.0
18177600,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.993102729320526,0.3207544088363647,0.2879085540771484,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9990000128746032,0.3379704058170318,0.3118880689144134,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.3882260620594024,0.2303594201803207,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9573235511779784,0.2842458188533783,0.2690235376358032,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8660001158714294,0.2146898210048675,0.9663832187652588,284.9283447265625,284.95001220703125,297.57794189453125,292.3498229980469,297.4483947753906,297.379638671875,284.9347839355469,1.0,0.4532482028007507,0.469098150730133,0.469098150730133,1.0,1.0,-2.5503416061401367,0.8822488188743591,1.6680928468704224,0.3005335628986358,0.832343339920044,0.832343339920044,0.0,68.1820068359375,78.0,44593.6328125,0.0,1205.3023681640625,1.0,280.3388671875,283.4879150390625,295.2068176269531,298.0805053710937,293.1499938964844,293.1499938964844,280.6499938964844,36277.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632248640060425,1.0,0.0,0.0,3.3607418537139893,3.3607633113861084,7.536394832641236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.767578125,0.0,1236.44775390625,1895.4371337890625,0.0,3059.253173828125,0.8367958664894104,1.0,0.0,3.0,1.0,0.0
18177660,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9806259274482728,0.3267811238765716,0.2922778725624084,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.994589865207672,0.3437869250774383,0.3241131603717804,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9990000128746032,0.3958610594272613,0.2448162138462066,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9398953914642334,0.2881888151168823,0.2720578908920288,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8508721590042114,0.2161422222852707,0.97333961725235,284.9502868652344,284.95001220703125,297.6319885253906,292.3697814941406,297.49395751953125,297.4155578613281,284.94451904296875,1.0,0.4539677500724792,0.5021103024482727,0.5021103024482727,1.0,1.0,-2.515901803970337,0.9135743379592896,1.6023274660110474,0.3186072409152984,0.8645926117897034,0.8645926117897034,0.0,69.53521728515625,98.0,43357.0703125,0.0,1209.7254638671875,1.0,280.6400451660156,283.5389099121094,295.2607116699219,298.0163269042969,293.1499938964844,293.1499938964844,280.95001220703125,35886.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378216624259949,1.0,0.0,0.0,3.5341482162475586,3.5341711044311523,8.334179142366338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.1826171875,0.0,1407.2325439453125,1895.4371337890625,0.0,2821.3701171875,0.8795596361160278,1.0,0.0,3.0,1.0,0.0
18177720,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9806259274482728,0.3267811238765716,0.2922778725624084,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.994589865207672,0.3437869250774383,0.3241131603717804,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9990000128746032,0.3958610594272613,0.2448162138462066,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9398953914642334,0.2881888151168823,0.2720578908920288,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8508721590042114,0.2161422222852707,0.97333961725235,284.9502868652344,284.95001220703125,297.6319885253906,292.3697814941406,297.49395751953125,297.4155578613281,284.94451904296875,1.0,0.4539677500724792,0.5021103024482727,0.5021103024482727,1.0,1.0,-2.515901803970337,0.9135743379592896,1.6023274660110474,0.3186072409152984,0.8645926117897034,0.8645926117897034,0.0,69.53521728515625,98.0,43357.0703125,0.0,1209.7254638671875,1.0,280.6400451660156,283.5389099121094,295.2607116699219,298.0163269042969,293.1499938964844,293.1499938964844,280.95001220703125,35886.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378216624259949,1.0,0.0,0.0,3.5341482162475586,3.5341711044311523,8.334179142366338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.1826171875,0.0,1407.2325439453125,1895.4371337890625,0.0,2821.3701171875,0.8795596361160278,1.0,0.0,3.0,1.0,0.0
18177780,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.9836874008178712,0.3277857601642608,0.2945639789104461,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9970083832740784,0.3450649082660675,0.3263594806194305,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.9990000128746032,0.3996340632438659,0.2441033571958542,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.943579912185669,0.2895195484161377,0.2740689218044281,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8529177904129028,0.2172551900148391,0.977735161781311,285.0962829589844,284.95001220703125,297.65948486328125,292.3804016113281,297.5058898925781,297.4149780273437,285.0882873535156,1.0,0.4586412310600281,0.5188314318656921,0.5188314318656921,1.0,1.0,-2.559832572937012,0.9560146927833556,1.6038178205490112,0.376167356967926,0.9987115263938904,0.9987115263938904,0.0,71.88016510009766,98.0,44638.7421875,0.0,1257.978271484375,1.0,280.9000244140625,283.6455078125,295.284912109375,298.0155029296875,293.1499938964844,293.1499938964844,280.95001220703125,34452.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282665610313416,1.0,0.0,0.0,3.8873543739318848,3.887380361557007,1.0083273309646756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.83935546875,0.0,1801.283203125,1895.4371337890625,0.0,2732.314697265625,0.961538314819336,1.0,0.0,3.0,1.0,0.0
18177840,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8776390552520752,0.3316190540790558,0.2970988750457763,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8930318355560303,0.3483250737190246,0.3291896283626556,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9421016573905944,0.4015481770038605,0.2807901799678802,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8424498438835144,0.2902508974075317,0.276238739490509,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7673256397247314,0.2176894843578338,0.9865598678588868,285.0082702636719,284.95001220703125,297.6863708496094,292.3910522460937,297.5192565917969,297.4181823730469,284.991943359375,1.0,0.4580902457237243,0.5351224541664124,0.5351224541664124,1.0,1.0,-2.418280124664306,0.9175673723220824,1.5007126331329346,0.3792677223682403,0.976312518119812,0.976312518119812,0.0,95.13404083251952,116.0,43206.80078125,0.0,1287.979736328125,1.0,280.9427795410156,283.5738220214844,295.36383056640625,298.1602478027344,293.1499938964844,293.1499938964844,280.6499938964844,35524.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292052745819092,1.0,0.0,0.0,3.951480388641357,3.951507329940796,1.0418685860713597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.7919921875,0.0,1891.309326171875,1895.4371337890625,0.0,2741.048828125,0.971951425075531,1.0,0.0,3.0,1.0,0.0
18177900,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.937859058380127,0.3331676423549652,0.2995028793811798,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9554185271263124,0.3502581119537353,0.3314687311649322,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.997155487537384,0.4031477868556976,0.2820177972316742,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8933466672897339,0.2919035255908966,0.2766249477863312,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8142613172531128,0.218869000673294,0.9867278933525084,284.9056701660156,284.95001220703125,297.71368408203125,292.40216064453125,297.5364990234375,297.4242858886719,284.84588623046875,1.0,0.4679048061370849,0.5516285300254822,0.5516285300254822,1.0,1.0,-2.538846731185913,1.0012893676757812,1.5375573635101318,0.3634549975395202,0.9202998280525208,0.9202998280525208,0.0,79.26541900634766,116.0,44732.9609375,0.0,1310.0723876953125,1.0,280.6922912597656,283.4167785644531,295.4608764648437,298.4285583496094,293.1499938964844,293.1499938964844,280.6499938964844,36213.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396294713020325,1.0,0.0,0.0,3.907773494720459,3.9077999591827393,1.018947955344629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.4169921875,0.0,1841.0218505859373,1895.4371337890625,0.0,2838.25341796875,0.9581864476203918,1.0,0.0,3.0,1.0,0.0
18177960,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9132757186889648,0.3333569169044494,0.3005675971508026,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9312586188316344,0.350894033908844,0.3328888714313507,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9777453541755676,0.4018639028072357,0.2821026742458343,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8734008073806763,0.2930612862110138,0.2782974243164062,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7963563799858093,0.2196368128061294,0.9928001165390016,285.0097351074219,284.95001220703125,297.7410888671875,292.4135437011719,297.537841796875,297.40740966796875,284.9903259277344,1.0,0.4748792648315429,0.5508236885070801,0.5508236885070801,1.0,1.0,-2.5851337909698486,1.0132232904434204,1.5719105005264282,0.4341025352478027,0.995010495185852,0.995010495185852,0.0,89.94602966308594,134.0,46617.90625,0.0,1399.6094970703125,1.0,280.6561889648437,283.5084228515625,295.4762268066406,298.47589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35411.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461832404136658,1.0,0.0,0.0,3.9465622901916495,3.9465889930725098,1.0392766398581443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.8662109375,0.0,1884.0535888671875,1895.4371337890625,0.0,2899.53564453125,0.9740005135536194,1.0,0.0,3.0,1.0,0.0
18178020,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8795834183692932,0.3342881202697754,0.3016617894172668,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8952441215515137,0.3521960079669952,0.3344760537147522,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9373390674591064,0.3977536261081695,0.2795255482196808,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8440191149711609,0.2946318387985229,0.280300885438919,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.768095076084137,0.2202384918928146,0.9981970191001892,284.91082763671875,284.95001220703125,297.79620361328125,292.43707275390625,297.53839111328125,297.3724060058594,284.91119384765625,1.0,0.491348534822464,0.5492140054702759,0.5492140054702759,1.0,1.0,-2.637168407440185,1.0345237255096436,1.6026445627212524,0.4393519461154938,0.9054617285728456,0.9054617285728456,0.0,103.0528793334961,152.0,47512.56640625,0.0,1504.1002197265625,1.0,280.35711669921875,283.4171447753906,295.5052185058594,298.6070251464844,293.1499938964844,293.1499938964844,280.04998779296875,36267.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646343350410461,1.0,0.0,0.0,3.709714889526367,3.7097396850585938,9.182784310723946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.6533203125,0.0,1602.6553955078125,1895.4371337890625,0.0,3072.474853515625,0.9180402159690856,1.0,0.0,3.0,1.0,0.0
18178080,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8795834183692932,0.3342881202697754,0.3016617894172668,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8952441215515137,0.3521960079669952,0.3344760537147522,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9373390674591064,0.3977536261081695,0.2795255482196808,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8440191149711609,0.2946318387985229,0.280300885438919,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.768095076084137,0.2202384918928146,0.9981970191001892,284.91082763671875,284.95001220703125,297.79620361328125,292.43707275390625,297.53839111328125,297.3724060058594,284.91119384765625,1.0,0.491348534822464,0.5492140054702759,0.5492140054702759,1.0,1.0,-2.637168407440185,1.0345237255096436,1.6026445627212524,0.4393519461154938,0.9054617285728456,0.9054617285728456,0.0,103.0528793334961,152.0,47512.56640625,0.0,1504.1002197265625,1.0,280.35711669921875,283.4171447753906,295.5052185058594,298.6070251464844,293.1499938964844,293.1499938964844,280.04998779296875,36267.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646343350410461,1.0,0.0,0.0,3.709714889526367,3.7097396850585938,9.182784310723946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.6533203125,0.0,1602.6553955078125,1895.4371337890625,0.0,3072.474853515625,0.9180402159690856,1.0,0.0,3.0,1.0,0.0
18178140,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8419137001037598,0.3361804485321045,0.3038900792598724,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8559691905975342,0.3541739881038666,0.3369334042072296,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8892747759819031,0.3965526819229126,0.2787849903106689,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8095043897628784,0.2962098121643066,0.2825008332729339,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7354876399040222,0.2206718027591705,1.0036845207214355,284.88623046875,284.95001220703125,297.8517150878906,292.46148681640625,297.5509338378906,297.3576354980469,284.8855895996094,1.0,0.5058367848396301,0.5476043224334717,0.5476043224334717,1.0,1.0,-2.648133039474488,1.0372625589370728,1.610870599746704,0.4389076232910156,0.8428239226341248,0.8428239226341248,0.0,122.08289337158205,155.0,47860.71875,0.0,1606.7430419921875,1.0,280.0591125488281,283.37322998046875,295.4912109375,298.6259155273437,293.1499938964844,293.1499938964844,280.3500061035156,36444.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873031497001648,1.0,0.0,0.0,3.447205305099488,3.447227478027344,7.929168077680515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.62158203125,0.0,1322.17919921875,1895.4371337890625,0.0,3151.24560546875,0.8565595149993896,1.0,0.0,3.0,1.0,0.0
18178200,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8419137001037598,0.3361804485321045,0.3038900792598724,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8559691905975342,0.3541739881038666,0.3369334042072296,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8892747759819031,0.3965526819229126,0.2787849903106689,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8095043897628784,0.2962098121643066,0.2825008332729339,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7354876399040222,0.2206718027591705,1.0036845207214355,284.88623046875,284.95001220703125,297.8517150878906,292.46148681640625,297.5509338378906,297.3576354980469,284.8855895996094,1.0,0.5058367848396301,0.5476043224334717,0.5476043224334717,1.0,1.0,-2.648133039474488,1.0372625589370728,1.610870599746704,0.4389076232910156,0.8428239226341248,0.8428239226341248,0.0,122.08289337158205,155.0,47860.71875,0.0,1606.7430419921875,1.0,280.0591125488281,283.37322998046875,295.4912109375,298.6259155273437,293.1499938964844,293.1499938964844,280.3500061035156,36444.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873031497001648,1.0,0.0,0.0,3.447205305099488,3.447227478027344,7.929168077680515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.62158203125,0.0,1322.17919921875,1895.4371337890625,0.0,3151.24560546875,0.8565595149993896,1.0,0.0,3.0,1.0,0.0
18178260,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8259991407394409,0.3390253782272339,0.3067147433757782,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8392304182052612,0.3569813370704651,0.3398747146129608,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8688411116600037,0.3971728980541229,0.2793104648590088,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7925222516059875,0.2983045578002929,0.2848271131515503,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7208390235900879,0.2214772850275039,1.009064793586731,284.9810791015625,284.95001220703125,297.9076538085937,292.48663330078125,297.56982421875,297.35369873046875,284.9822998046875,1.0,0.5157347917556763,0.5445289015769958,0.5445289015769958,1.0,1.0,-2.664952039718628,1.0405057668685913,1.6244462728500366,0.4382219016551971,0.9114388227462769,0.9114388227462769,0.0,134.19056701660156,143.0,47758.5078125,0.0,1685.55322265625,1.0,280.3413391113281,283.4767761230469,295.4561767578125,298.4949951171875,293.1499938964844,293.1499938964844,280.04998779296875,35584.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623954057693481,1.0,0.0,0.0,3.6428494453430176,3.642873287200928,8.854738666741468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.75927734375,0.0,1522.12744140625,1895.4371337890625,0.0,3051.472412109375,0.9071102142333984,1.0,0.0,3.0,1.0,0.0
18178320,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8259991407394409,0.3390253782272339,0.3067147433757782,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8392304182052612,0.3569813370704651,0.3398747146129608,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8688411116600037,0.3971728980541229,0.2793104648590088,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7925222516059875,0.2983045578002929,0.2848271131515503,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7208390235900879,0.2214772850275039,1.009064793586731,284.9810791015625,284.95001220703125,297.9076538085937,292.48663330078125,297.56982421875,297.35369873046875,284.9822998046875,1.0,0.5157347917556763,0.5445289015769958,0.5445289015769958,1.0,1.0,-2.664952039718628,1.0405057668685913,1.6244462728500366,0.4382219016551971,0.9114388227462769,0.9114388227462769,0.0,134.19056701660156,143.0,47758.5078125,0.0,1685.55322265625,1.0,280.3413391113281,283.4767761230469,295.4561767578125,298.4949951171875,293.1499938964844,293.1499938964844,280.04998779296875,35584.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623954057693481,1.0,0.0,0.0,3.6428494453430176,3.642873287200928,8.854738666741468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.75927734375,0.0,1522.12744140625,1895.4371337890625,0.0,3051.472412109375,0.9071102142333984,1.0,0.0,3.0,1.0,0.0
18178380,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8241850733757019,0.3403179943561554,0.3080999255180359,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8373541235923767,0.3583959341049194,0.3413904309272766,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8658179044723511,0.3974358737468719,0.2796310782432556,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7904520034790039,0.2993153929710388,0.2859562337398529,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7187103033065796,0.2218168675899505,1.0113072395324707,284.9061889648437,284.95001220703125,297.9391784667969,292.5009765625,297.5791931152344,297.349609375,284.9192810058594,1.0,0.5178993940353394,0.5428066849708557,0.5428066849708557,1.0,1.0,-2.672880411148072,1.0415772199630735,1.6313031911849976,0.4375029504299164,0.851797878742218,0.851797878742218,0.0,136.52479553222656,143.0,47918.58984375,0.0,1707.66357421875,1.0,280.0898742675781,283.4049987792969,295.533447265625,298.691650390625,293.1499938964844,293.1499938964844,280.04998779296875,36879.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694682717323303,1.0,0.0,0.0,3.439906597137451,3.439928770065308,7.895626481513318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.0078125,0.0,1317.94970703125,1895.4371337890625,0.0,3117.822998046875,0.8576313853263855,1.0,0.0,3.0,1.0,0.0
18178440,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8249678611755371,0.3414096534252167,0.3090174794197082,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8381829857826233,0.3595604002475738,0.342441976070404,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8660070896148682,0.3977433443069458,0.2797924280166626,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7911812663078308,0.3001424670219421,0.2867031991481781,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.718995213508606,0.222106859087944,1.0124903917312622,284.9085388183594,284.95001220703125,297.96405029296875,292.5123291015625,297.58709716796875,297.3472595214844,284.9092102050781,1.0,0.5184898972511292,0.5414535403251648,0.5414535403251648,1.0,1.0,-2.6777596473693848,1.0418144464492798,1.635945200920105,0.4365772306919098,0.8459075689315796,0.8459075689315796,0.0,136.67803955078125,131.0,48283.14453125,0.0,1715.4769287109375,1.0,280.0585632324219,283.38330078125,295.5344543457031,298.67999267578125,293.1499938964844,293.1499938964844,280.3500061035156,36396.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708357810974121,1.0,0.0,0.0,3.463582992553711,3.4636051654815674,8.004689107110607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.4482421875,0.0,1338.3094482421875,1895.4371337890625,0.0,3130.65087890625,0.8596996068954468,1.0,0.0,3.0,1.0,0.0
18178500,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8280248045921326,0.3429025113582611,0.3101372718811035,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8413301110267639,0.3610732555389404,0.3436815738677978,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.86867356300354,0.3983504474163055,0.2800474464893341,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7942600846290588,0.3012365996837616,0.287572294473648,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7211834192276001,0.2225589454174041,1.0138505697250366,285.0043640136719,284.95001220703125,297.9924011230469,292.5253601074219,297.59765625,297.3471374511719,284.9959411621094,1.0,0.518272876739502,0.5399158000946045,0.5399158000946045,1.0,1.0,-2.6835777759552,1.042182683944702,1.641395092010498,0.4355356693267822,0.916446566581726,0.916446566581726,0.0,135.39892578125,131.0,48288.37890625,0.0,1718.1395263671875,1.0,280.2977905273437,283.4718322753906,295.49078369140625,298.5173645019531,293.1499938964844,293.1499938964844,280.3500061035156,35015.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642451167106628,1.0,0.0,0.0,3.6458821296691895,3.6459059715271,8.869487828633282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.68701171875,0.0,1521.2310791015625,1895.4371337890625,0.0,3068.823974609375,0.909128189086914,1.0,0.0,3.0,1.0,0.0
18178560,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8331279158592224,0.3443605899810791,0.3113836646080017,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8465962409973145,0.362590342760086,0.3450214266777038,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8736695051193237,0.3989608585834503,0.2804121673107147,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7994633316993713,0.3023351728916168,0.2885162830352783,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.725093424320221,0.2230300158262252,1.0154753923416138,284.98974609375,284.95001220703125,298.0209045410156,292.5384826660156,297.6085205078125,297.3470764160156,284.9916076660156,1.0,0.5173676013946533,0.5393427610397339,0.5393427610397339,1.0,1.0,-2.690211534500122,1.0441702604293823,1.6460411548614502,0.4359626173973083,0.9183257222175598,0.9183257222175598,0.0,132.8865509033203,119.0,48199.54296875,0.0,1716.3394775390625,1.0,280.3418884277344,283.4735107421875,295.516845703125,298.5840759277344,293.1499938964844,293.1499938964844,280.04998779296875,35621.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625617623329163,1.0,0.0,0.0,3.678396224975586,3.6784205436706543,9.028389627019352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.908203125,0.0,1562.1375732421875,1895.4371337890625,0.0,3053.033203125,0.9139479398727416,1.0,0.0,3.0,1.0,0.0
18178620,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8466305732727051,0.3467871248722076,0.3133734464645386,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8608365654945374,0.3652889132499695,0.3473425209522247,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8874834179878235,0.3997605741024017,0.2808190584182739,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8130329251289368,0.3042340576648712,0.2900820672512054,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.735624372959137,0.2237553298473358,1.0175864696502686,284.9156799316406,284.95001220703125,298.0782775878906,292.5648803710937,297.627685546875,297.3424377441406,284.91278076171875,1.0,0.5139065980911255,0.5381965637207031,0.5381965637207031,1.0,1.0,-2.700302124023437,1.0469225645065308,1.6533795595169067,0.4363236427307129,0.8571404218673706,0.8571404218673706,0.0,125.91644287109376,107.0,48865.2890625,0.0,1699.0765380859375,1.0,280.058349609375,283.3729248046875,295.5920104980469,298.7711181640625,293.1499938964844,293.1499938964844,280.3500061035156,36273.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721346259117126,1.0,0.0,0.0,3.5220372676849365,3.522059917449951,8.277156666736118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.17724609375,0.0,1397.3834228515625,1895.4371337890625,0.0,3142.833740234375,0.8730114102363586,1.0,0.0,3.0,1.0,0.0
18178680,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8466305732727051,0.3467871248722076,0.3133734464645386,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8608365654945374,0.3652889132499695,0.3473425209522247,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8874834179878235,0.3997605741024017,0.2808190584182739,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8130329251289368,0.3042340576648712,0.2900820672512054,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.735624372959137,0.2237553298473358,1.0175864696502686,284.9156799316406,284.95001220703125,298.0782775878906,292.5648803710937,297.627685546875,297.3424377441406,284.91278076171875,1.0,0.5139065980911255,0.5381965637207031,0.5381965637207031,1.0,1.0,-2.700302124023437,1.0469225645065308,1.6533795595169067,0.4363236427307129,0.8571404218673706,0.8571404218673706,0.0,125.91644287109376,107.0,48865.2890625,0.0,1699.0765380859375,1.0,280.058349609375,283.3729248046875,295.5920104980469,298.7711181640625,293.1499938964844,293.1499938964844,280.3500061035156,36273.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721346259117126,1.0,0.0,0.0,3.5220372676849365,3.522059917449951,8.277156666736118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.17724609375,0.0,1397.3834228515625,1895.4371337890625,0.0,3142.833740234375,0.8730114102363586,1.0,0.0,3.0,1.0,0.0
18178740,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8669447898864746,0.3497638404369354,0.3155674934387207,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8820969462394714,0.3684042096138,0.3497977256774902,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9084907174110411,0.4010904729366302,0.2813757956027984,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.831392228603363,0.3064688444137573,0.2917276620864868,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7515037655830383,0.2247468680143356,1.0199030637741089,284.9967041015625,284.95001220703125,298.1361999511719,292.5913391113281,297.6503601074219,297.34332275390625,284.9982604980469,1.0,0.509108304977417,0.5370504260063171,0.5370504260063171,1.0,1.0,-2.7113170623779297,1.0500633716583252,1.661253809928894,0.4368008077144623,0.9321512579917908,0.9321512579917908,0.0,116.6689224243164,95.0,48688.63671875,0.0,1672.4923095703125,1.0,280.34197998046875,283.4682312011719,295.5721130371094,298.6695556640625,293.1499938964844,293.1499938964844,280.04998779296875,35577.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643136620521545,1.0,0.0,0.0,3.723904848098755,3.723929643630981,9.253168400391588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.95166015625,0.0,1613.728515625,1895.4371337890625,0.0,3069.46728515625,0.9251590967178344,1.0,0.0,3.0,1.0,0.0
18178800,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8669447898864746,0.3497638404369354,0.3155674934387207,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8820969462394714,0.3684042096138,0.3497977256774902,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9084907174110411,0.4010904729366302,0.2813757956027984,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.831392228603363,0.3064688444137573,0.2917276620864868,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7515037655830383,0.2247468680143356,1.0199030637741089,284.9967041015625,284.95001220703125,298.1361999511719,292.5913391113281,297.6503601074219,297.34332275390625,284.9982604980469,1.0,0.509108304977417,0.5370504260063171,0.5370504260063171,1.0,1.0,-2.7113170623779297,1.0500633716583252,1.661253809928894,0.4368008077144623,0.9321512579917908,0.9321512579917908,0.0,116.6689224243164,95.0,48688.63671875,0.0,1672.4923095703125,1.0,280.34197998046875,283.4682312011719,295.5721130371094,298.6695556640625,293.1499938964844,293.1499938964844,280.04998779296875,35577.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643136620521545,1.0,0.0,0.0,3.723904848098755,3.723929643630981,9.253168400391588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.95166015625,0.0,1613.728515625,1895.4371337890625,0.0,3069.46728515625,0.9251590967178344,1.0,0.0,3.0,1.0,0.0
18178860,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8933839201927185,0.3521707653999328,0.3174330294132232,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9096931219100952,0.3711466193199157,0.3520465493202209,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9382160305976868,0.4019374847412109,0.2817360758781433,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8548104763031006,0.3083753585815429,0.2931860685348511,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.772691547870636,0.2255038470029831,1.0216152667999268,284.9169311523437,284.95001220703125,298.1946716308594,292.6177673339844,297.6701354980469,297.3392639160156,284.9141540527344,1.0,0.5034690499305725,0.5358058214187622,0.5358058214187622,1.0,1.0,-2.7205071449279785,1.0522445440292358,1.6682627201080322,0.436791330575943,0.8677803874015808,0.8677803874015808,0.0,106.52947235107422,83.0,49357.57421875,0.0,1638.888427734375,1.0,280.0579833984375,283.362548828125,295.64520263671875,298.8550109863281,293.1499938964844,293.1499938964844,280.3500061035156,36258.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739704489707947,1.0,0.0,0.0,3.5688836574554443,3.5689070224761963,8.498809620505199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.0390625,0.0,1446.674072265625,1895.4371337890625,0.0,3160.051513671875,0.8839143514633179,1.0,0.0,3.0,1.0,0.0
18178920,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8933839201927185,0.3521707653999328,0.3174330294132232,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9096931219100952,0.3711466193199157,0.3520465493202209,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9382160305976868,0.4019374847412109,0.2817360758781433,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8548104763031006,0.3083753585815429,0.2931860685348511,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.772691547870636,0.2255038470029831,1.0216152667999268,284.9169311523437,284.95001220703125,298.1946716308594,292.6177673339844,297.6701354980469,297.3392639160156,284.9141540527344,1.0,0.5034690499305725,0.5358058214187622,0.5358058214187622,1.0,1.0,-2.7205071449279785,1.0522445440292358,1.6682627201080322,0.436791330575943,0.8677803874015808,0.8677803874015808,0.0,106.52947235107422,83.0,49357.57421875,0.0,1638.888427734375,1.0,280.0579833984375,283.362548828125,295.64520263671875,298.8550109863281,293.1499938964844,293.1499938964844,280.3500061035156,36258.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739704489707947,1.0,0.0,0.0,3.5688836574554443,3.5689070224761963,8.498809620505199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.0390625,0.0,1446.674072265625,1895.4371337890625,0.0,3160.051513671875,0.8839143514633179,1.0,0.0,3.0,1.0,0.0
